time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,9.184235386783256e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,9.671445877756923e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.143300899770111e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.671441512182356e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6293029785156,0.0,0.0,0.0004587706062011,284.62060546875,294.1499938964844,287.3545837402344,282.9945068359375,289.8471374511719,287.96405029296875,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785909205675,3.360792311113414e-09,0.0009785875445231,-0.0078567545861005,0.0,0.0,0.0,-0.0064788991585373,60.0,1.704815149307251,-0.0,-6.529234752861157e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.192708967020736e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.680369112174958e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304626464844,0.0,0.0,7.149891462177038e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305236816406,0.0,0.0,9.680365474196152e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297607421875,0.0,0.0,0.0004591938923113,284.621337890625,294.1499938964844,287.31591796875,282.9775085449219,289.8252258300781,287.925537109375,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794936049729,3.466352094250169e-09,0.0009794901125133,-0.0081333443522453,0.0,0.0,0.0,-0.0065312297083437,60.0,1.6798919439315796,-0.0,-6.54128697874512e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.210456482833251e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.699057409306988e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.163694681366906e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.69905377132818e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004600804240908,284.62274169921875,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.8436584472656,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874332476344307e-09,0.0009813806973397,-0.0087126195430755,0.0,0.0,0.0,-0.0066408291459083,60.0,1.630086898803711,-0.0,-6.566565247112521e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.210456482833251e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63153076171875,0.0,0.0,9.699057409306988e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,7.163694681366906e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,9.69905377132818e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63067626953125,0.0,0.0,0.0004600804240908,284.62274169921875,294.1499938964844,287.2388610839844,282.94354248046875,289.7808532714844,287.8436584472656,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6874332476344307e-09,0.0009813806973397,-0.0087126195430755,0.0,0.0,0.0,-0.0066408291459083,60.0,1.630086898803711,-0.0,-6.566565247112521e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.228860290022568e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.718438377603889e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,7.178008672781289e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.71843473962508e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0004609997558873,284.62420654296875,294.1499938964844,287.1625061035156,282.9098815917969,289.73590087890625,287.7572326660156,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916697632888599e-09,0.0009833411313593,-0.0093133263289928,0.0,0.0,0.0,-0.0067544858902692,60.0,1.580480694770813,-0.0,-6.592830459339893e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.228860290022568e-05,298.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324157714844,0.0,0.0,9.718438377603889e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,7.178008672781289e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63232421875,0.0,0.0,9.71843473962508e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0004609997558873,284.62420654296875,294.1499938964844,287.1625061035156,282.9098815917969,289.73590087890625,287.7572326660156,284.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916697632888599e-09,0.0009833411313593,-0.0093133263289928,0.0,0.0,0.0,-0.0067544858902692,60.0,1.580480694770813,-0.0,-6.592830459339893e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.247690468328074e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.73826681729406e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,7.192654447862878e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.738263179315254e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0004619403625838,284.62567138671875,294.1499938964844,287.0873718261719,282.8768920898437,289.69024658203125,287.666015625,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.531498670578003,-0.0,-6.619757186854258e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.247690468328074e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.63336181640625,0.0,0.0,9.73826681729406e-05,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,7.192654447862878e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.738263179315254e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63250732421875,0.0,0.0,0.0004619403625838,284.62567138671875,294.1499938964844,287.0873718261719,282.8768920898437,289.69024658203125,287.666015625,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985351158306,4.1512682180666616e-09,0.0009853469673544,-0.0099279275164008,0.0,0.0,0.0,-0.0068707726895809,60.0,1.531498670578003,-0.0,-6.619757186854258e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.266621054848656e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,9.758202213561162e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,7.20737807569094e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.758198575582357e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.000462886004243,284.62713623046875,294.1499938964844,287.0139465332031,282.8450012207031,289.6440124511719,287.57159423828125,284.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.4833402633666992,-0.0,-6.646884287420107e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.266621054848656e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,9.758202213561162e-05,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,7.20737807569094e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.758198575582357e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63348388671875,0.0,0.0,0.000462886004243,284.62713623046875,294.1499938964844,287.0139465332031,282.8450012207031,289.6440124511719,287.57159423828125,284.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873680537566,4.387096463887019e-09,0.0009873636299744,-0.0105458106845617,0.0,0.0,0.0,-0.0069876830093562,60.0,1.4833402633666992,-0.0,-6.646884287420107e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,9.276056516682728e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,9.768138261279093e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.214717334136367e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,9.768134623300284e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,0.0004633573407772,284.6278686523437,294.1499938964844,286.9780578613281,282.82958984375,289.6206970214844,287.5235900878906,284.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883733000606,4.504640216396183e-09,0.000988368759863,-0.0108537785708904,0.0,0.0,0.0,-0.0070459549315273,60.0,1.4596219062805176,-0.0,-6.660425810878223e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,9.285405394621192e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63525390625,0.0,0.0,9.77798263193108e-05,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351013183594,0.0,0.0,7.22198819858022e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351318359375,0.0,0.0,9.777978993952274e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004638243117369,284.6286315917969,294.1499938964844,286.9428100585937,282.8145751953125,289.59722900390625,287.47528076171875,284.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893692331388,4.621098170787263e-09,0.0009893645765259,-0.0111588975414633,0.0,0.0,0.0,-0.007103688083589,60.0,1.4362767934799194,-0.0,-6.673855779126825e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.29872549022548e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6359558105469,0.0,0.0,9.792009223019704e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,7.232348434627056e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.792005585040896e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004644896835088,284.62969970703125,294.1499938964844,286.89324951171875,282.7937927246094,289.5632629394531,287.4054260253906,284.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907883359119,4.7870312158693196e-09,0.0009907835628837,-0.0115936361253261,0.0,0.0,0.0,-0.0071859485469758,60.0,1.403229832649231,-0.0,-6.69301485345386e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.303839760832489e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.797394886845724e-05,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,7.23632620065473e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361389160156,0.0,0.0,9.797391248866916e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63543701171875,0.0,0.0,0.0004647451569326,284.630126953125,294.1499938964844,286.8743896484375,282.7859802246094,289.5500183105469,287.3782958984375,284.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850743806628088e-09,0.0009913283865898,-0.0117605598643422,0.0,0.0,0.0,-0.0072175334207713,60.0,1.3905842304229736,-0.0,-6.700378207824542e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.321726975031196e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.81623088591732e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,7.25023855920881e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.816227247938514e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0004656386736314,284.63165283203125,294.1499938964844,286.80926513671875,282.7596435546875,289.5023193359375,287.2821044921875,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.3469152450561523,-0.0,-6.72616309316254e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,9.321726975031196e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,9.81623088591732e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,7.25023855920881e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371154785156,0.0,0.0,9.816227247938514e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6364440917969,0.0,0.0,0.0004656386736314,284.63165283203125,294.1499938964844,286.80926513671875,282.7596435546875,289.5023193359375,287.2821044921875,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073569564473246e-09,0.0009932337561622,-0.012344341725111,0.0,0.0,0.0,-0.0073279980570077,60.0,1.3469152450561523,-0.0,-6.72616309316254e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.339066309621558e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.834489901550114e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,7.263724546646699e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.834486263571308e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004665048327296,284.6332092285156,294.1499938964844,286.7478942871094,282.73590087890625,289.4543151855469,287.1874084472656,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.305058836936951,-0.0,-6.75120546134167e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381530761719,0.0,0.0,9.339066309621558e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,9.834489901550114e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380920410156,0.0,0.0,7.263724546646699e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6381225585937,0.0,0.0,9.834486263571308e-05,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,0.0004665048327296,284.6332092285156,294.1499938964844,286.7478942871094,282.73590087890625,289.4543151855469,287.1874084472656,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.2895714475198474e-09,0.0009950809180736,-0.0129102347418665,0.0,0.0,0.0,-0.0074350801296532,60.0,1.305058836936951,-0.0,-6.75120546134167e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.35570860747248e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,9.852014773059636e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.276668475242332e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.852011862676592e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0004673361545428,284.634765625,294.1499938964844,286.6908264160156,282.71514892578125,289.4060363769531,287.0960388183594,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968904983354605e-09,0.0009968536905944,-0.0134533662348985,0.0,0.0,0.0,-0.0075378571636974,60.0,1.2660048007965088,-0.0,-6.775285044113843e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.35570860747248e-05,298.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,9.852014773059636e-05,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.276668475242332e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63916015625,0.0,0.0,9.852011862676592e-05,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,0.0004673361545428,284.634765625,294.1499938964844,286.6908264160156,282.71514892578125,289.4060363769531,287.0960388183594,284.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.4968904983354605e-09,0.0009968536905944,-0.0134533662348985,0.0,0.0,0.0,-0.0075378571636974,60.0,1.2660048007965088,-0.0,-6.775285044113843e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.363768913317472e-05,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398010253906,0.0,0.0,9.860502905212344e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396484375,0.0,0.0,7.282937440322712e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,9.860499267233536e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6390075683594,0.0,0.0,0.0004677387769334,284.6355285644531,294.1499938964844,286.6640625,282.7060546875,289.3818054199219,287.0517883300781,284.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597298180504141e-09,0.0009977123700082,-0.0137164108455181,0.0,0.0,0.0,-0.0075876340270042,60.0,1.2474807500839231,-0.0,-6.786962813976062e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6402282714844,0.0,0.0,9.371617488795891e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,9.868768393062056e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.289041968761012e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64019775390625,0.0,0.0,9.868764755083248e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6395568847656,0.0,0.0,0.0004681308637373,284.6363220214844,294.1499938964844,286.6385498046875,282.6978454589844,289.3575439453125,287.0087280273437,284.8706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985541692003,5.695074190015248e-09,0.0009985484648495,-0.0139725562185049,0.0,0.0,0.0,-0.0076361056417226,60.0,1.2297431230545044,-0.0,-6.798344287517466e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.386671445099636e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.884620521916077e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,7.300750439753756e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.88461688393727e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,0.0004688828194048,284.6379089355469,294.1499938964844,286.59161376953125,282.684326171875,289.3089904785156,286.9261169433594,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.1965497732162476,-0.0,-6.82019845044124e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.386671445099636e-05,298.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.884620521916077e-05,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,7.300750439753756e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412658691406,0.0,0.0,9.88461688393727e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.640625,0.0,0.0,0.0004688828194048,284.6379089355469,294.1499938964844,286.59161376953125,282.684326171875,289.3089904785156,286.9261169433594,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882599296569424e-09,0.0010001519694924,-0.0144638130441308,0.0,0.0,0.0,-0.0077290702611207,60.0,1.1965497732162476,-0.0,-6.82019845044124e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,9.400634735357016e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.89932450465858e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.311610534088686e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.899321594275534e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,0.0004695803509093,284.6394958496094,294.1499938964844,286.55047607421875,282.6750183105469,289.26043701171875,286.8493347167969,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1670349836349487,-0.0,-6.840502209115584e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423645019531,0.0,0.0,9.400634735357016e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,9.89932450465858e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,7.311610534088686e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.899321594275534e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416931152344,0.0,0.0,0.0004695803509093,284.6394958496094,294.1499938964844,286.55047607421875,282.6750183105469,289.26043701171875,286.8493347167969,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056546375532434e-09,0.0010016394080594,-0.014919489622116,0.0,0.0,0.0,-0.0078153032809495,60.0,1.1670349836349487,-0.0,-6.840502209115584e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.413217776454984e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.912574751069768e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.321397424675524e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.912571840686724e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004702088772319,284.6410827636719,294.1499938964844,286.5156555175781,282.6703186035156,289.2120361328125,286.779296875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213287662149014e-09,0.0010029798140749,-0.0153300855308771,0.0,0.0,0.0,-0.00789300724864,60.0,1.1415332555770874,-0.0,-6.858822843014424e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.413217776454984e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6435241699219,0.0,0.0,9.912574751069768e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.321397424675524e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.912571840686724e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,0.0004702088772319,284.6410827636719,294.1499938964844,286.5156555175781,282.6703186035156,289.2120361328125,286.779296875,284.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029859840869,6.213287662149014e-09,0.0010029798140749,-0.0153300855308771,0.0,0.0,0.0,-0.00789300724864,60.0,1.1415332555770874,-0.0,-6.858822843014424e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.424057498108596e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.923990000970662e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.329828076763079e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.923986362991856e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,0.0004707503831014,284.6427001953125,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.7164001464844,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348317427296024e-09,0.0010041345376521,-0.015683801844716,0.0,0.0,0.0,-0.0079599479213356,60.0,1.1202062368392944,-0.0,-6.874626024000463e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,9.424057498108596e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446533203125,0.0,0.0,9.923990000970662e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445007324219,0.0,0.0,7.329828076763079e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64453125,0.0,0.0,9.923986362991856e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6439208984375,0.0,0.0,0.0004707503831014,284.6427001953125,294.1499938964844,286.4877014160156,282.6706237792969,289.16387939453125,286.7164001464844,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041408240795,6.348317427296024e-09,0.0010041345376521,-0.015683801844716,0.0,0.0,0.0,-0.0079599479213356,60.0,1.1202062368392944,-0.0,-6.874626024000463e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.428615885553882e-05,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64520263671875,0.0,0.0,9.928789950208738e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,7.33337365090847e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451110839844,0.0,0.0,9.928786312229931e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444702148437,0.0,0.0,0.000470978062367,284.6435241699219,294.1499938964844,286.4764404296875,282.6727905273437,289.13995361328125,286.6881408691406,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046263923868,6.405092456418515e-09,0.0010046199895441,-0.0158325228840112,0.0,0.0,0.0,-0.0079880934208631,60.0,1.11142098903656,-0.0,-6.881275993464443e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.432691149413586e-05,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.645751953125,0.0,0.0,9.933081310009584e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456298828125,0.0,0.0,7.336543058045208e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.933077672030775e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,0.0004711816436611,284.64434814453125,294.1499938964844,286.46710205078125,282.67633056640625,289.1161499023437,286.66162109375,284.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050606215372,6.455852297193587e-09,0.0010050541022792,-0.0159654878079891,0.0,0.0,0.0,-0.0080132577568292,60.0,1.1036123037338257,-0.0,-6.88722394670549e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.43767954595387e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.64666748046875,0.0,0.0,9.938333823811264e-05,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64654541015625,0.0,0.0,7.340422598645091e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,9.938330913428216e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,0.0004714308306574,284.6456604003906,294.1499938964844,286.45623779296875,282.6850891113281,289.07830810546875,286.6236877441406,284.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005591941066,6.517980821740821e-09,0.001005585421808,-0.0161282308399677,0.0,0.0,0.0,-0.0080440575256943,60.0,1.0938262939453125,-0.0,-6.894507720289766e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.438687266083434e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,9.939395386027172e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6467590332031,0.0,0.0,7.3412069468759e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64678955078125,0.0,0.0,9.939392475644128e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0004714811802841,284.6459655761719,294.1499938964844,286.454345703125,282.6878967285156,289.06890869140625,286.6148681640625,284.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056993924081,6.5305365559709125e-09,0.0010056928731501,-0.0161611214280128,0.0,0.0,0.0,-0.0080502824857831,60.0,1.0917948484420776,-0.0,-6.895979964838261e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.441589645575732e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.94245201582089e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.34346394892782e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.942448377842084e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0004716261755675,284.6476135253906,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5768737792969,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060084750875,6.5666685422627324e-09,0.0010060019558295,-0.0162557661533355,0.0,0.0,0.0,-0.0080681946128606,60.0,1.0852792263031006,-0.0,-6.90021835225707e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.441589645575732e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,9.94245201582089e-05,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6479187011719,0.0,0.0,7.34346394892782e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.942448377842084e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473388671875,0.0,0.0,0.0004716261755675,284.6476135253906,294.1499938964844,286.45001220703125,282.70562744140625,289.0223693847656,286.5768737792969,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060084750875,6.5666685422627324e-09,0.0010060019558295,-0.0162557661533355,0.0,0.0,0.0,-0.0080681946128606,60.0,1.0852792263031006,-0.0,-6.90021835225707e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.442440932616591e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.943347686203197e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.34412606107071e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.943344775820152e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,0.0004716686671599,284.6492614746094,294.1499938964844,286.45001220703125,282.7259521484375,288.9765625,286.54693603515625,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.082939863204956,-0.0,-6.901458959873707e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.442440932616591e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492004394531,0.0,0.0,9.943347686203197e-05,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490783691406,0.0,0.0,7.34412606107071e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64910888671875,0.0,0.0,9.943344775820152e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64849853515625,0.0,0.0,0.0004716686671599,284.6492614746094,294.1499938964844,286.45001220703125,282.7259521484375,288.9765625,286.54693603515625,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244082706102e-09,0.0010060924105346,-0.01628346927464,0.0,0.0,0.0,-0.0080734379589557,60.0,1.082939863204956,-0.0,-6.901458959873707e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,9.442469308851288e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,9.943378245225176e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.344148616539314e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,9.94337533484213e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,0.0004716701223514,284.65093994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5238952636719,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0819848775863647,-0.0,-6.901498039724174e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
