time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272640,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,9.442469308851288e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503601074219,0.0,0.0,9.943378245225176e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.344148616539314e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,9.94337533484213e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,0.0004716701223514,284.65093994140625,294.1499938964844,286.45001220703125,282.7449645996094,288.9315490722656,286.5238952636719,284.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578037791909e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.0819848775863647,-0.0,-6.901498039724174e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65087890625,0.0,0.0,9.442190639674664e-05,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.943084296537565e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,7.34393106540665e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.943081386154518e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,0.0004716562107205,284.6517639160156,294.1499938964844,286.45001220703125,282.75396728515625,288.90936279296875,286.5145874023437,284.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.0815690755844116,-0.0,-6.901088767108376e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.441721340408547e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.94259025901556e-05,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,7.34356653993018e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,9.942587348632514e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,0.000471632782137,284.652587890625,294.1499938964844,286.45001220703125,282.7626647949219,288.88739013671875,286.5064392089844,284.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.0811474323272705,-0.0,-6.900401672282896e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.440231224289164e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,9.941021562553942e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.34240747988224e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.941018652170897e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0004715583636425,284.6542663574219,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4930725097656,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0802632570266724,-0.0,-6.89822101662685e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.440231224289164e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,9.941021562553942e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.34240747988224e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65264892578125,0.0,0.0,9.941018652170897e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520690917969,0.0,0.0,0.0004715583636425,284.6542663574219,294.1499938964844,286.45001220703125,282.7791442871094,288.8439636230469,286.4930725097656,284.8842468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.0802632570266724,-0.0,-6.89822101662685e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.438038250664248e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.93871144601144e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,7.340701995417476e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.938708535628392e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004714488168247,284.65594482421875,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48291015625,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0793136358261108,-0.0,-6.895012916174893e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.438038250664248e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.93871144601144e-05,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,7.340701995417476e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,9.938708535628392e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,0.0004714488168247,284.65594482421875,294.1499938964844,286.45001220703125,282.79443359375,288.8013610839844,286.48291015625,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.0793136358261108,-0.0,-6.895012916174893e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.435185347683728e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.935707203112544e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.33848282834515e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.935704292729496e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004713063244707,284.6576538085937,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4751892089844,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0783005952835083,-0.0,-6.890842740858717e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.435185347683728e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551513671875,0.0,0.0,9.935707203112544e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.33848282834515e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6550598144531,0.0,0.0,9.935704292729496e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,0.0004713063244707,284.6576538085937,294.1499938964844,286.45001220703125,282.8085632324219,288.7594909667969,286.4751892089844,284.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.0783005952835083,-0.0,-6.890842740858717e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.431720536667854e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,9.932059037964792e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,7.335787813644856e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.932056127581744e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,0.000471133243991,284.6593322753906,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.46929931640625,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0772281885147097,-0.0,-6.88577941332369e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.431720536667854e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,9.932059037964792e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,7.335787813644856e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562805175781,0.0,0.0,9.932056127581744e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,0.000471133243991,284.6593322753906,294.1499938964844,286.45001220703125,282.82159423828125,288.7183837890625,286.46929931640625,284.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.0772281885147097,-0.0,-6.88577941332369e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.42977421800606e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,9.930009400704876e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568603515625,0.0,0.0,7.334273686865345e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,9.93000649032183e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563415527344,0.0,0.0,0.0004710360371973,284.6601867675781,294.1499938964844,286.45001220703125,282.82769775390625,288.6981506347656,286.4669189453125,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.4192695603537694e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.0766708850860596,-0.0,-6.882936531837913e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.427694749319926e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,9.927819337463006e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.332656241487712e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.92781642707996e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6569519042969,0.0,0.0,0.0004709321365226,284.6610412597656,294.1499938964844,286.45001220703125,282.83355712890625,288.6780700683594,286.46484375,284.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.0761009454727173,-0.0,-6.879899672185277e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.423730080015956e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586608886719,0.0,0.0,9.923644392983988e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,7.329572690650821e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585998535156,0.0,0.0,9.923641482600942e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580505371094,0.0,0.0,0.0004707341140601,284.6625366210937,294.1499938964844,286.45001220703125,282.8432312011719,288.6431579589844,286.4618225097656,284.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.0750694274902344,-0.0,-6.87411230160251e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.423161100130528e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.92304558167234e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,7.329130312427878e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,9.923042671289296e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.658203125,0.0,0.0,0.0004707057087216,284.6627502441406,294.1499938964844,286.45001220703125,282.844482421875,288.6384582519531,286.4614562988281,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.0749261379241943,-0.0,-6.873281677144405e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,9.418177069164813e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.917796705849467e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.325253682211041e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,9.917793795466424e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004704567545559,284.6644592285156,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588317871094,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0737072229385376,-0.0,-6.866009982786636e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600036621094,0.0,0.0,9.418177069164813e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,9.917796705849467e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,7.325253682211041e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65997314453125,0.0,0.0,9.917793795466424e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,0.0004704567545559,284.6644592285156,294.1499938964844,286.45001220703125,282.8544616699219,288.5995788574219,286.4588317871094,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.0737072229385376,-0.0,-6.866009982786636e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.412800864083692e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.912135283229873e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.32107218937017e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.912132372846828e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0004701882135123,284.6661682128906,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.45684814453125,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.072450876235962,-0.0,-6.858170564782995e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.412800864083692e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.912135283229873e-05,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612243652344,0.0,0.0,7.32107218937017e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612548828125,0.0,0.0,9.912132372846828e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66070556640625,0.0,0.0,0.0004701882135123,284.6661682128906,294.1499938964844,286.45001220703125,282.8634948730469,288.5614013671875,286.45684814453125,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.072450876235962,-0.0,-6.858170564782995e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,9.407092875335366e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.906124614644796e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.316632400033996e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,9.90612170426175e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0004699030832853,284.6678771972656,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.455322265625,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0711631774902344,-0.0,-6.849853662060923e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,9.407092875335366e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.906124614644796e-05,298.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,7.316632400033996e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,9.90612170426175e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0004699030832853,284.6678771972656,294.1499938964844,286.45001220703125,282.8716735839844,288.52392578125,286.455322265625,284.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.0711631774902344,-0.0,-6.849853662060923e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.404133743373676e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,9.903009049594402e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.314331014640629e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.903006139211357e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,0.0004697552940342,284.6687316894531,294.1499938964844,286.45001220703125,282.8754272460937,288.50543212890625,286.4547119140625,284.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.015032535418868,0.0,0.0,0.0,-0.0078366994857788,60.0,1.070509433746338,-0.0,-6.845543509825802e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.401115676155314e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,9.899830183712766e-05,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,7.311983790714294e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6637878417969,0.0,0.0,9.89982800092548e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66326904296875,0.0,0.0,0.0004696045361924,284.6695861816406,294.1499938964844,286.45001220703125,282.87896728515625,288.4871520996094,286.45416259765625,284.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.0698504447937012,-0.0,-6.841148803005126e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.394933294970542e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.893320384435356e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.30717511032708e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.89331747405231e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,0.0004692957154475,284.6712951660156,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532470703125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.068520188331604,-0.0,-6.832151200342197e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,9.394933294970542e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,9.893320384435356e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.30717511032708e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,9.89331747405231e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,0.0004692957154475,284.6712951660156,294.1499938964844,286.45001220703125,282.8854675292969,288.4510192871094,286.4532470703125,284.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.068520188331604,-0.0,-6.832151200342197e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.388609760208055e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.886660700431094e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,7.302256562979892e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.886657790048048e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004689798224717,284.6730041503906,294.1499938964844,286.45001220703125,282.8912048339844,288.41558837890625,286.4525451660156,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0671780109405518,-0.0,-6.822953935170517e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.388609760208055e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,9.886660700431094e-05,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66632080078125,0.0,0.0,7.302256562979892e-05,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,9.886657790048048e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004689798224717,284.6730041503906,294.1499938964844,286.45001220703125,282.8912048339844,288.41558837890625,286.4525451660156,284.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.0671780109405518,-0.0,-6.822953935170517e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.382208372699095e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,9.879919525701553e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.297277625184506e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.879917342914268e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004686600877903,284.6747436523437,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0658310651779177,-0.0,-6.813651509673947e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.382208372699095e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,9.879919525701553e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676025390625,0.0,0.0,7.297277625184506e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676330566406,0.0,0.0,9.879917342914268e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004686600877903,284.6747436523437,294.1499938964844,286.45001220703125,282.896240234375,288.3807983398437,286.4520263671875,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.0658310651779177,-0.0,-6.813651509673947e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.375795343657956e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.873165981844068e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,7.292289228644222e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,9.873163799056785e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004683397419285,284.67645263671875,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,284.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.064486384391785,-0.0,-6.804337004950868e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,9.375795343657956e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.873165981844068e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,7.292289228644222e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,9.873163799056785e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,0.0004683397419285,284.67645263671875,294.1499938964844,286.45001220703125,282.90057373046875,288.3466491699219,286.4515991210937,284.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.064486384391785,-0.0,-6.804337004950868e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,9.372604108648376e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,9.869805944617838e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,7.289807399502024e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,9.869803034234792e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,0.000468180340249,284.67730712890625,294.1499938964844,286.45001220703125,282.90252685546875,288.3298034667969,286.451416015625,284.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.063817024230957,-0.0,-6.799704266313712e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.369433246320114e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703186035156,0.0,0.0,9.866467007668688e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,7.287341577466577e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.866464824881405e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,0.0004680219863075,284.6781921386719,294.1499938964844,286.45001220703125,282.904296875,288.3131103515625,286.4512634277344,284.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.0631507635116575,-0.0,-6.7951042126424e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.36343421926722e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,9.860150021268056e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,7.282675505848601e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714782714844,0.0,0.0,9.860147110885008e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0004677223041653,284.6798400878906,294.1499938964844,286.45001220703125,282.9073181152344,288.2815246582031,286.4510192871094,284.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.0618832111358645,-0.0,-6.786402906300283e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.363187564304098e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716003417969,0.0,0.0,9.859889541985468e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,7.282483420567587e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,9.859887359198184e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,0.000467709993245,284.6799011230469,294.1499938964844,286.45001220703125,282.9074401855469,288.2802124023437,286.4510192871094,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.0618308782577517,-0.0,-6.78604479276146e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.35711941565387e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.853499796008693e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,7.277763506863266e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.853496885625646e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,0.0004674068768508,284.681640625,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0605334043502808,-0.0,-6.777248984235484e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.35711941565387e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,9.853499796008693e-05,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728210449219,0.0,0.0,7.277763506863266e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728515625,0.0,0.0,9.853496885625646e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723937988281,0.0,0.0,0.0004674068768508,284.681640625,294.1499938964844,286.45001220703125,282.9100036621094,288.2478942871094,286.4508056640625,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137818755213175e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.0605334043502808,-0.0,-6.777248984235484e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.351289190817624e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.847360342973845e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.273229130078107e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.84735816018656e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0004671156639233,284.683349609375,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.05926513671875,-0.0,-6.768804183820977e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.351289190817624e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742553710937,0.0,0.0,9.847360342973845e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,7.273229130078107e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,9.84735816018656e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737060546875,0.0,0.0,0.0004671156639233,284.683349609375,294.1499938964844,286.45001220703125,282.9120788574219,288.2161865234375,286.4506530761719,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.05926513671875,-0.0,-6.768804183820977e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
