time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274980,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.345758007839322e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.841535211307928e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,7.26892685634084e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.841533028520644e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004668393521569,284.6850891113281,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0580323934555054,-0.0,-6.760796367188959e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.345758007839322e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,9.841535211307928e-05,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67547607421875,0.0,0.0,7.26892685634084e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755065917969,0.0,0.0,9.841533028520644e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004668393521569,284.6850891113281,294.1499938964844,286.45001220703125,282.9136962890625,288.1850280761719,286.4505310058594,284.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.0580323934555054,-0.0,-6.760796367188959e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761779785156,0.0,0.0,9.343121928395703e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,9.838759433478116e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,7.266876491485164e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6761474609375,0.0,0.0,9.838757250690831e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.0004667076864279,284.6859436035156,294.1499938964844,286.45001220703125,282.9143371582031,288.169677734375,286.4504699707031,284.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339339193000114e-09,0.0009955071145668,-0.0130406152456998,0.0,0.0,0.0,-0.0074597555212676,60.0,1.0574318170547483,-0.0,-6.756982173783399e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.340581891592592e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.836084791459145e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,7.264901068992913e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.83608260867186e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763610839844,0.0,0.0,0.000466580822831,284.6867980957031,294.1499938964844,286.45001220703125,282.91485595703125,288.15447998046875,286.4504089355469,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307687178657261e-09,0.0009952364489436,-0.0129576930776238,0.0,0.0,0.0,-0.0074440641328692,60.0,1.0568422079086304,-0.0,-6.753307957296786e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.335817594546823e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.831068018684164e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,7.261195423780009e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.831065108301118e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,0.0004663428408093,284.68853759765625,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0556987524032593,-0.0,-6.746417824388119e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.335817594546823e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.831068018684164e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,7.261195423780009e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781616210937,0.0,0.0,9.831065108301118e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,0.0004663428408093,284.68853759765625,294.1499938964844,286.45001220703125,282.9156799316406,288.1244506835937,286.4503479003906,284.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947338839992,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0556987524032593,-0.0,-6.746417824388119e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.331518231192604e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.826540190260856e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.25785139366053e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.826538007473572e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0004661280836444,284.69024658203125,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0546095371246338,-0.0,-6.740204128163897e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.331518231192604e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795654296875,0.0,0.0,9.826540190260856e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,7.25785139366053e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,9.826538007473572e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,0.0004661280836444,284.69024658203125,294.1499938964844,286.45001220703125,282.9161376953125,288.094970703125,286.4502868652344,284.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.0009942705510184,-0.0126617550849914,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0546095371246338,-0.0,-6.740204128163897e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.327736188424753e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.822557331062852e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.254909723997116e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.822555148275568e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0004659391706809,284.6919860839844,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0535796880722046,-0.0,-6.734738633440429e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.327736188424753e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.822557331062852e-05,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,7.254909723997116e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68084716796875,0.0,0.0,9.822555148275568e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,0.0004659391706809,284.6919860839844,294.1499938964844,286.45001220703125,282.91632080078125,288.0660095214844,286.4502258300781,284.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0535796880722046,-0.0,-6.734738633440429e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.32451948756352e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.819170372793452e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,7.25240824976936e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.819168190006168e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0004657785175368,284.6936950683594,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.052614688873291,-0.0,-6.73009310503403e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.32451948756352e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.819170372793452e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,7.25240824976936e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68218994140625,0.0,0.0,9.819168190006168e-05,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,0.0004657785175368,284.6936950683594,294.1499938964844,286.45001220703125,282.916259765625,288.03759765625,286.4501953125,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.052614688873291,-0.0,-6.73009310503403e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.32313923840411e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68292236328125,0.0,0.0,9.8177173640579e-05,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.251334318425506e-05,298.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.817715181270614e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,0.0004657095705624,284.6945495605469,294.1499938964844,286.45001220703125,282.9161376953125,288.0235900878906,286.4501647949219,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902904114025205e-09,0.0009933774126693,-0.0123881474137306,0.0,0.0,0.0,-0.0073362905532121,60.0,1.0521589517593384,-0.0,-6.728100032660222e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,9.321916877524929e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68359375,0.0,0.0,9.816429519560188e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835021972656,0.0,0.0,7.250384078361094e-05,298.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,9.816427336772904e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68310546875,0.0,0.0,0.0004656485107261,284.6954040527344,294.1499938964844,286.45001220703125,282.9159545898437,288.0096740722656,286.4501647949219,284.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482206836342,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0517207384109497,-0.0,-6.72633433396186e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.319972014054656e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.814382065087555e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,7.248871406773105e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.814379882300273e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004655513621401,284.6971435546875,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0508997440338137,-0.0,-6.723526269070136e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,9.319972014054656e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.814382065087555e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,7.248871406773105e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.814379882300273e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004655513621401,284.6971435546875,294.1499938964844,286.45001220703125,282.9154968261719,287.9822692871094,286.4501342773437,284.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0508997440338137,-0.0,-6.723526269070136e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.318723459728062e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.813066571950912e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.24789933883585e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.813064389163628e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0004654889926314,284.6988525390625,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,284.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222017113483e-09,0.0009929065126925,-0.0122438753023743,0.0,0.0,0.0,-0.0073089906945824,60.0,1.0501587390899658,-0.0,-6.72172220106404e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.318723459728062e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,9.813066571950912e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68621826171875,0.0,0.0,7.24789933883585e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6862487792969,0.0,0.0,9.813064389163628e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858215332031,0.0,0.0,0.0004654889926314,284.6988525390625,294.1499938964844,286.45001220703125,282.9149169921875,287.955322265625,286.4501037597656,284.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035222017113483e-09,0.0009929065126925,-0.0122438753023743,0.0,0.0,0.0,-0.0073089906945824,60.0,1.0501587390899658,-0.0,-6.72172220106404e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.317807416664436e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.812101779971272e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.247187022585422e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.812099597183987e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0004654432414099,284.7005615234375,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0494835376739502,-0.0,-6.720399170490057e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.317807416664436e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,9.812101779971272e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.247187022585422e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876220703125,0.0,0.0,9.812099597183987e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0004654432414099,284.7005615234375,294.1499938964844,286.45001220703125,282.9140014648437,287.9288635253906,286.4500732421875,284.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0494835376739502,-0.0,-6.720399170490057e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.316802606917918e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.81104385573417e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.246405584737659e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.811042400542648e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004653930664062,284.7023010253906,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0488226413726809,-0.0,-6.718948242223632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.316802606917918e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68902587890625,0.0,0.0,9.81104385573417e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,7.246405584737659e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,9.811042400542648e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885681152344,0.0,0.0,0.0004653930664062,284.7023010253906,294.1499938964844,286.45001220703125,282.9125061035156,287.90289306640625,286.4500732421875,284.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0488226413726809,-0.0,-6.718948242223632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.316269279224798e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,9.810482151806356e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68963623046875,0.0,0.0,7.24599085515365e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.810480696614832e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004653664364013,284.7031555175781,294.1499938964844,286.45001220703125,282.9115600585937,287.8900756835937,286.4500732421875,284.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,1.0484906435012815,-0.0,-6.718178013898068e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.31571630644612e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,9.809899347601458e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,7.24556011846289e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,9.809897164814174e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0004653387877624,284.7040100097656,294.1499938964844,286.45001220703125,282.91046142578125,287.8773803710937,286.4500427246094,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0481572151184082,-0.0,-6.717378653320338e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.314548515249044e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.808670438360424e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.244652806548402e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.80866825557314e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,0.00046528049279,284.7057189941406,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0474853515625,-0.0,-6.715693245951115e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.314548515249044e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.808670438360424e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6916809082031,0.0,0.0,7.244652806548402e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69171142578125,0.0,0.0,9.80866825557314e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913146972656,0.0,0.0,0.00046528049279,284.7057189941406,294.1499938964844,286.45001220703125,282.90789794921875,287.852294921875,286.4500427246094,284.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.0474853515625,-0.0,-6.715693245951115e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.313302143709734e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.807357855606824e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.243682921398431e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.80735567281954e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0004652182105928,284.7074279785156,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0468063354492188,-0.0,-6.713894151744172e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.313302143709734e-05,298.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6931457519531,0.0,0.0,9.807357855606824e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.243682921398431e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.80735567281954e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,0.0004652182105928,284.7074279785156,294.1499938964844,286.45001220703125,282.90478515625,287.8276672363281,286.4500427246094,284.9120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0468063354492188,-0.0,-6.713894151744172e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.311977919423951e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.805963054532184e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.242652645800263e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.8059608717449e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.00046515208669,284.7091369628906,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0461204051971436,-0.0,-6.711982791784976e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.311977919423951e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.805963054532184e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,7.242652645800263e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,9.8059608717449e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.694091796875,0.0,0.0,0.00046515208669,284.7091369628906,294.1499938964844,286.45001220703125,282.90118408203125,287.803466796875,286.4500427246094,284.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0461204051971436,-0.0,-6.711982791784976e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.310577297583222e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.80448821792379e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.24156343494542e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.804486035136506e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004650821210816,284.7108459472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.045427680015564,-0.0,-6.709962008244474e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69586181640625,0.0,0.0,9.310577297583222e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,9.80448821792379e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,7.24156343494542e-05,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958312988281,0.0,0.0,9.804486035136506e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,0.0004650821210816,284.7108459472656,294.1499938964844,286.45001220703125,282.8970947265625,287.7796936035156,286.45001220703125,284.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.045427680015564,-0.0,-6.709962008244474e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.309848974226044e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.803721331991257e-05,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6965026855469,0.0,0.0,7.240997365443036e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.696533203125,0.0,0.0,9.803719149203972e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0004650457412935,284.7117004394531,294.1499938964844,286.45001220703125,282.8948669433594,287.7679748535156,286.45001220703125,284.9140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924536334272034e-09,0.0009919599397107,-0.0119538903236389,0.0,0.0,0.0,-0.0072541190311312,60.0,1.0450786352157593,-0.0,-6.708911826081021e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,9.309101733379066e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.8029340733774e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972045898437,0.0,0.0,7.240416016429663e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972351074219,0.0,0.0,9.802931890590116e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69683837890625,0.0,0.0,0.0004650084010791,284.7125549316406,294.1499938964844,286.45001220703125,282.8925170898437,287.7563781738281,286.45001220703125,284.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915215789935701e-09,0.0009918803116306,-0.0119294710457324,0.0,0.0,0.0,-0.0072494982741773,60.0,1.044727802276611,-0.0,-6.707833222208137e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.30755486479029e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,9.801304986467584e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.239212573040277e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.801303531276062e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.000464931159513,284.7142639160156,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0440218448638916,-0.0,-6.705602828560586e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.30755486479029e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986694335937,0.0,0.0,9.801304986467584e-05,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.239212573040277e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986083984375,0.0,0.0,9.801303531276062e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6982421875,0.0,0.0,0.000464931159513,284.7142639160156,294.1499938964844,286.45001220703125,282.88751220703125,287.7334289550781,286.45001220703125,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0440218448638916,-0.0,-6.705602828560586e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.305935964221136e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.799600957194345e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,7.237953832373023e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.79959877440706e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.000464850309072,284.7159423828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.043308973312378,-0.0,-6.70326940621635e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.305935964221136e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000427246094,0.0,0.0,9.799600957194345e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,7.237953832373023e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,9.79959877440706e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,0.000464850309072,284.7159423828125,294.1499938964844,286.45001220703125,282.8820495605469,287.7109069824219,286.45001220703125,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,1.043308973312378,-0.0,-6.70326940621635e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.304248669650406e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.79782416834496e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.236641249619424e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.797821985557675e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,0.000464766024379,284.7176513671875,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0425896644592283,-0.0,-6.700836507889107e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
