time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277320,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.304248669650406e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.79782416834496e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70135498046875,0.0,0.0,7.236641249619424e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.797821985557675e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,0.000464766024379,284.7176513671875,294.1499938964844,286.45001220703125,282.87615966796875,287.6887512207031,286.45001220703125,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0425896644592283,-0.0,-6.700836507889107e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.302495163865387e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,9.795976802706718e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.235277007566765e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.795975347515196e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,0.0004646784218493,284.7193298339844,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.041864037513733,-0.0,-6.69830910737801e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.302495163865387e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70281982421875,0.0,0.0,9.795976802706718e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,7.235277007566765e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027587890625,0.0,0.0,9.795975347515196e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,0.0004646784218493,284.7193298339844,294.1499938964844,286.45001220703125,282.869873046875,287.6670227050781,286.45001220703125,284.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.041864037513733,-0.0,-6.69830910737801e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.301592945121227e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,9.795026562642306e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70343017578125,0.0,0.0,7.234575605252758e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.795025107450785e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030944824219,0.0,0.0,0.0004646333691198,284.7201843261719,294.1499938964844,286.45001220703125,282.8666076660156,287.65631103515625,286.45001220703125,284.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841923445463,0.0,0.0,0.0,-0.0072030867449939,60.0,1.0414988994598389,-0.0,-6.697008814171569e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.30067544686608e-05,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042236328125,0.0,0.0,9.794061043066904e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041320800781,0.0,0.0,7.233861833810806e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.79405958787538e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,0.0004645875596906,284.72100830078125,294.1499938964844,286.45001220703125,282.8632202148437,287.6457214355469,286.45001220703125,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909820510074,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,1.0411322116851809,-0.0,-6.69568791522579e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.298796067014337e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.792081982595846e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,7.232400093926117e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.792079799808562e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004644936707336,284.72271728515625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0403951406478882,-0.0,-6.692980036859808e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.298796067014337e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.792081982595846e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,7.232400093926117e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055358886719,0.0,0.0,9.792079799808562e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052001953125,0.0,0.0,0.0004644936707336,284.72271728515625,294.1499938964844,286.45001220703125,282.8561706542969,287.6247253417969,286.45001220703125,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0403951406478882,-0.0,-6.692980036859808e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.296856296714397e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.790039621293543e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,7.230891787912697e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.79003743850626e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.000464396784082,284.7243957519531,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,284.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0396521091461182,-0.0,-6.690186182822799e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.296856296714397e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7070007324219,0.0,0.0,9.790039621293543e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069091796875,0.0,0.0,7.230891787912697e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7069396972656,0.0,0.0,9.79003743850626e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70660400390625,0.0,0.0,0.000464396784082,284.7243957519531,294.1499938964844,286.45001220703125,282.8487548828125,287.6041259765625,286.45001220703125,284.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0396521091461182,-0.0,-6.690186182822799e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.294860501540823e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.787937597138809e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,7.22933909855783e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.787936141947284e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,0.0004642971034627,284.72607421875,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,286.45001220703125,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0389037132263184,-0.0,-6.687312747999385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.294860501540823e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083740234375,0.0,0.0,9.787937597138809e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,7.22933909855783e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7083435058594,0.0,0.0,9.787936141947284e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7079772949219,0.0,0.0,0.0004642971034627,284.72607421875,294.1499938964844,286.45001220703125,282.84100341796875,287.5838928222656,286.45001220703125,284.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0389037132263184,-0.0,-6.687312747999385e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.292811591876672e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.785780275706202e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,7.227745663840324e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.785778092918918e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.000464194745291,284.7277526855469,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,284.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.038150191307068,-0.0,-6.68436257456051e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.292811591876672e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70977783203125,0.0,0.0,9.785780275706202e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,7.227745663840324e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.709716796875,0.0,0.0,9.785778092918918e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7093811035156,0.0,0.0,0.000464194745291,284.7277526855469,294.1499938964844,286.45001220703125,282.8329162597656,287.56402587890625,286.45001220703125,284.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.038150191307068,-0.0,-6.68436257456051e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.291768219554795e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,9.7846808785107e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,7.226933666970581e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104187011719,0.0,0.0,9.784679423319176e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,0.0004641426203306,284.72857666015625,294.1499938964844,286.45001220703125,282.8287658691406,287.5542297363281,286.45001220703125,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120648155031e-09,0.0009900324512273,-0.0113633144646883,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0377715826034546,-0.0,-6.682860487217114e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.29071247810498e-05,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.783569839783012e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,7.226112938951701e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.783567656995729e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107849121094,0.0,0.0,0.0004640899132937,284.7294006347656,294.1499938964844,286.45001220703125,282.82452392578125,287.5445251464844,286.45001220703125,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358489803969,60.0,1.0373919010162354,-0.0,-6.681342057390793e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.28856825339608e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.78131138253957e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.224444561870769e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.781309199752286e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0004639827820938,284.7310791015625,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,286.45001220703125,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0366294384002686,-0.0,-6.678256170289387e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.28856825339608e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.78131138253957e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.224444561870769e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.781309199752286e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0004639827820938,284.7310791015625,294.1499938964844,286.45001220703125,282.8158569335937,287.5253295898437,286.45001220703125,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0366294384002686,-0.0,-6.678256170289387e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.286381100537255e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.77900781435892e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,7.222743442980573e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.779006359167396e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0004638735263142,284.73272705078125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,286.45001220703125,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0358630418777466,-0.0,-6.675109887055444e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.286381100537255e-05,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.77900781435892e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,7.222743442980573e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138977050781,0.0,0.0,9.779006359167396e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0004638735263142,284.73272705078125,294.1499938964844,286.45001220703125,282.806884765625,287.5065002441406,286.45001220703125,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0358630418777466,-0.0,-6.675109887055444e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.284155385103075e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.776664228411391e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.221012492664158e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.776662773219869e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0004637623787857,284.734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0350929498672483,-0.0,-6.671909602573578e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.284155385103075e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,9.776664228411391e-05,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.221012492664158e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.776662773219869e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0004637623787857,284.734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4880065917969,286.45001220703125,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,1.0350929498672483,-0.0,-6.671909602573578e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.281896200263871e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,9.774285717867316e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.219256076496094e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.774284262675792e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,0.000463649543235,284.7360534667969,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0343197584152222,-0.0,-6.66866171172842e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.281896200263871e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167358398437,0.0,0.0,9.774285717867316e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,7.219256076496094e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,9.774284262675792e-05,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,0.000463649543235,284.7360534667969,294.1499938964844,286.45001220703125,282.7882080078125,287.4698181152344,286.45001220703125,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0343197584152222,-0.0,-6.66866171172842e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.280755330109967e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.773084457265212e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,7.218368409667164e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,9.773082274477928e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,0.000463592557935,284.73687744140625,294.1499938964844,286.45001220703125,282.78338623046875,287.4608764648437,286.45001220703125,284.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.033932089805603,-0.0,-6.667021779094284e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.279607911594212e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,9.771875920705496e-05,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,7.217475649667904e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71807861328125,0.0,0.0,9.771874465513974e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0004635352524928,284.7377014160156,294.1499938964844,286.45001220703125,282.7785339355469,287.4519958496094,286.45001220703125,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0335439443588257,-0.0,-6.665372609404585e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.277295612264425e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.76944065769203e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.215677032945678e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.769439202500509e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0004634197393897,284.73931884765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0327661037445068,-0.0,-6.662049401029435e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.277295612264425e-05,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,9.76944065769203e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7194519042969,0.0,0.0,7.215677032945678e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.769439202500509e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0004634197393897,284.73931884765625,294.1499938964844,286.45001220703125,282.76861572265625,287.4344787597656,286.45001220703125,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0327661037445068,-0.0,-6.662049401029435e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.27496439544484e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.766985749593005e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,7.213863864308223e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.76698356680572e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004633032658603,284.740966796875,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0319867134094238,-0.0,-6.658699902573062e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.27496439544484e-05,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,9.766985749593005e-05,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,7.213863864308223e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72088623046875,0.0,0.0,9.76698356680572e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004633032658603,284.740966796875,294.1499938964844,286.45001220703125,282.7585144042969,287.417236328125,286.45001220703125,284.927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0319867134094238,-0.0,-6.658699902573062e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.272618626710027e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,9.764514834387228e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.212039054138586e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.764513379195704e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,0.0004631860938388,284.7426147460937,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,286.45001220703125,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0312062501907349,-0.0,-6.655330508920089e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.272618626710027e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7223205566406,0.0,0.0,9.764514834387228e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,7.212039054138586e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7222595214844,0.0,0.0,9.764513379195704e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,0.0004631860938388,284.7426147460937,294.1499938964844,286.45001220703125,282.74822998046875,287.4003295898437,286.45001220703125,284.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0312062501907349,-0.0,-6.655330508920089e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.270264126826078e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.762035915628076e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,7.210207695607096e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.762034460436551e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.00046306848526,284.7442321777344,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0304253101348877,-0.0,-6.651949746583341e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.270264126826078e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.762035915628076e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,7.210207695607096e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236633300781,0.0,0.0,9.762034460436551e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.00046306848526,284.7442321777344,294.1499938964844,286.45001220703125,282.73779296875,287.3836975097656,286.45001220703125,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0304253101348877,-0.0,-6.651949746583341e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.26908469409682e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243957519531,0.0,0.0,9.760794637259096e-05,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7243347167969,0.0,0.0,7.209290924947709e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,9.760793182067572e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240600585937,0.0,0.0,0.0004630096082109,284.7450256347656,294.1499938964844,286.45001220703125,282.7325134277344,287.3755187988281,286.45001220703125,284.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0300347805023191,-0.0,-6.65025723378676e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250671386719,0.0,0.0,9.26790598896332e-05,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72509765625,0.0,0.0,9.759552631294356e-05,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,7.208374154288322e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,9.759551176102832e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7247619628906,0.0,0.0,0.0004629507311619,284.745849609375,294.1499938964844,286.45001220703125,282.7272033691406,287.3674011230469,286.45001220703125,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,1.02964448928833,-0.0,-6.64856472099018e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.26555076148361e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,9.75707298493944e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,7.20654206816107e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.757071529747918e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0004628330934792,284.7474670410156,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,286.45001220703125,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.028864502906799,-0.0,-6.645184669196169e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.26555076148361e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264709472656,0.0,0.0,9.75707298493944e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,7.20654206816107e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.757071529747918e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72613525390625,0.0,0.0,0.0004628330934792,284.7474670410156,294.1499938964844,286.45001220703125,282.7164611816406,287.35137939453125,286.45001220703125,284.9305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,1.028864502906799,-0.0,-6.645184669196169e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.263200627174228e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.754598431754856e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.204714347608387e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.754596976563334e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.0004627156886272,284.74908447265625,294.1499938964844,286.45001220703125,282.70562744140625,287.33563232421875,286.45001220703125,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343049031518831e-09,0.0009869876084849,-0.0104304049164056,0.0,0.0,0.0,-0.0069658504799008,60.0,1.0280877351760864,-0.0,-6.641813143914987e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.263200627174228e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.754598431754856e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,7.204714347608387e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72784423828125,0.0,0.0,9.754596976563334e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.0004627156886272,284.74908447265625,294.1499938964844,286.45001220703125,282.70562744140625,287.33563232421875,286.45001220703125,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343049031518831e-09,0.0009869876084849,-0.0104304049164056,0.0,0.0,0.0,-0.0069658504799008,60.0,1.0280877351760864,-0.0,-6.641813143914987e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
