time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279660,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.260392107535154e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.75164002738893e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.202529377536848e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.751638572197407e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0004625754081644,284.7507019042969,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501037597656,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.027767300605774,-0.0,-6.637784366603229e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.260392107535154e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.75164002738893e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.202529377536848e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.751638572197407e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,0.0004625754081644,284.7507019042969,294.1499938964844,286.4516906738281,282.6942138671875,287.3201599121094,286.4501037597656,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.30804236728477e-09,0.0009866883046925,-0.0103386854752898,0.0,0.0,0.0,-0.0069484962150454,60.0,1.027767300605774,-0.0,-6.637784366603229e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,9.256714110961184e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.7477670351509e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,7.199669198598713e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,9.747765579959378e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004623916756827,284.7522888183594,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.45074462890625,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.029110312461853,-0.0,-6.632511428961152e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,9.256714110961184e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,9.7477670351509e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,7.199669198598713e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,9.747765579959378e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,0.0004623916756827,284.7522888183594,294.1499938964844,286.4566650390625,282.6817932128906,287.3050537109375,286.45074462890625,284.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262207919936145e-09,0.0009862963343039,-0.010218596085906,0.0,0.0,0.0,-0.0069257738068699,60.0,1.029110312461853,-0.0,-6.632511428961152e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,9.254586620954797e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,9.745526767801492e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,7.198013918241486e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,9.74552531260997e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0004622854175977,284.7530822753906,294.1499938964844,286.4602966308594,282.6752624511719,287.2976379394531,286.451416015625,284.9331359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235694905929677e-09,0.0009860696736723,-0.0101491305977106,0.0,0.0,0.0,-0.0069126305170357,60.0,1.0305534601211548,-0.0,-6.629462490082005e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.252296877093612e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,9.743115515448152e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,7.196233491413295e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,9.74311406025663e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.000462171039544,284.7538757324219,294.1499938964844,286.4646911621094,282.66851806640625,287.29034423828125,286.4523620605469,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071635064644405e-09,0.000985825783573,-0.0100743761286139,0.0,0.0,0.0,-0.0068984860554337,60.0,1.0325101613998413,-0.0,-6.626181914271001e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.247341949958354e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.73789719864726e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,7.192379416665062e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.7378964710515e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.000461923511466,284.7554626464844,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0376770496368408,-0.0,-6.619085013426229e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.247341949958354e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,9.73789719864726e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,7.192379416665062e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,9.7378964710515e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.000461923511466,284.7554626464844,294.1499938964844,286.4755249023437,282.6545104980469,287.27606201171875,286.4551086425781,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0376770496368408,-0.0,-6.619085013426229e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.242008673027158e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.732281614560634e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,7.188231393229216e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.732280159369112e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004616571241058,284.7570495605469,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4591369628906,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,1.044651985168457,-0.0,-6.611450942273224e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.242008673027158e-05,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.732281614560634e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,7.188231393229216e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,9.732280159369112e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004616571241058,284.7570495605469,294.1499938964844,286.4889831542969,282.6398620605469,287.2622375488281,286.4591369628906,284.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078959836562035e-09,0.0009847293840721,-0.009738472290337,0.0,0.0,0.0,-0.0068349302746355,60.0,1.044651985168457,-0.0,-6.611450942273224e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.236538608092816e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.726521238917484e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,7.183976413216442e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.726519783725962e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0004613838682416,284.7586364746094,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0533204078674316,-0.0,-6.603625735124298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.236538608092816e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,9.726521238917484e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,7.183976413216442e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73614501953125,0.0,0.0,9.726519783725962e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0004613838682416,284.7586364746094,294.1499938964844,286.5048522949219,282.6247253417969,287.2489318847656,286.46466064453125,284.9357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.0108005805450375e-09,0.000984146608971,-0.0095598874613642,0.0,0.0,0.0,-0.0068011404946446,60.0,1.0533204078674316,-0.0,-6.603625735124298e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.231182775693014e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.72088091657497e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,7.179810927482322e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.720880188979208e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004611163458321,284.7602233886719,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4716796875,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.063534140586853,-0.0,-6.595968926603747e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.231182775693014e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,9.72088091657497e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,7.179810927482322e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375183105469,0.0,0.0,9.720880188979208e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004611163458321,284.7602233886719,294.1499938964844,286.5229187011719,282.60919189453125,287.23614501953125,286.4716796875,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.9440641863564e-09,0.0009835759410634,-0.009385029785335,0.0,0.0,0.0,-0.006768056191504,60.0,1.063534140586853,-0.0,-6.595968926603747e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.228634007740766e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.71819754340686e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,7.177828956628218e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.718196088215336e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379455566406,0.0,0.0,0.0004609890456777,284.760986328125,294.1499938964844,286.53271484375,282.6013488769531,287.22998046875,286.4757995605469,284.9368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.9123078110492315e-09,0.0009833043441176,-0.0093018235638737,0.0,0.0,0.0,-0.0067523131147027,60.0,1.0692058801651,-0.0,-6.59232668454024e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.226225665770472e-05,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,9.715661144582556e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,7.175955397542566e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388916015625,0.0,0.0,9.715660416986792e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,0.0004608687595464,284.76177978515625,294.1499938964844,286.5429382324219,282.5934143066406,287.2239685058594,286.4803466796875,284.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.882296706336774e-09,0.000983047648333,-0.0092231919988989,0.0,0.0,0.0,-0.0067374352365732,60.0,1.0752352476119995,-0.0,-6.588885526070953e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.221897198585792e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.71110348473303e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.172588811954483e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.711102029541507e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004606525471899,284.7633361816406,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.4904479980469,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0881346464157104,-0.0,-6.58270380426984e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.221897198585792e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.71110348473303e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,7.172588811954483e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,9.711102029541507e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0004606525471899,284.7633361816406,294.1499938964844,286.56475830078125,282.5775146484375,287.2123413085937,286.4904479980469,284.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358074997595e-09,0.0009825864108279,-0.009081863798201,0.0,0.0,0.0,-0.0067106955684721,60.0,1.0881346464157104,-0.0,-6.58270380426984e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.2185044195503e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.707530261948703e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,7.169949822127819e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.707528806757182e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004604830464813,284.764892578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020751953125,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1022744178771973,-0.0,-6.577859323897428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.2185044195503e-05,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,9.707530261948703e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,7.169949822127819e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,9.707528806757182e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004604830464813,284.764892578125,294.1499938964844,286.5881042480469,282.56158447265625,287.2013244628906,286.5020751953125,284.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075009060141e-09,0.0009822248248383,-0.0089710764586925,0.0,0.0,0.0,-0.0066897338256239,60.0,1.1022744178771973,-0.0,-6.577859323897428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.216267062583938e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.705174306873232e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,7.168210140662268e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.705172851681708e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0004603713168762,284.7664489746094,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.5152282714844,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.117512583732605,-0.0,-6.574666144842922e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.216267062583938e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.705174306873232e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,7.168210140662268e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430114746094,0.0,0.0,9.705172851681708e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427673339844,0.0,0.0,0.0004603713168762,284.7664489746094,294.1499938964844,286.6127624511719,282.5457763671875,287.19091796875,286.5152282714844,284.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193756198125e-09,0.0009819864062592,-0.0088980235159397,0.0,0.0,0.0,-0.0066759116016328,60.0,1.117512583732605,-0.0,-6.574666144842922e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.21537503018044e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,9.70423498074524e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,7.167516014305875e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.70423425314948e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0004603267589118,284.7679748535156,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299072265625,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1337251663208008,-0.0,-6.57339285226044e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.21537503018044e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,9.70423498074524e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,7.167516014305875e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,9.70423425314948e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0004603267589118,284.7679748535156,294.1499938964844,286.6385803222656,282.5302429199219,287.1811218261719,286.5299072265625,284.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747072430115851e-09,0.0009818911785259,-0.0088688833639025,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1337251663208008,-0.0,-6.57339285226044e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,9.215492900693788e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,9.704358672024682e-05,298.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,7.167607691371813e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450561523437,0.0,0.0,9.70435721683316e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,0.0004603326378855,284.76873779296875,294.1499938964844,286.6518249511719,282.5226135253906,287.1764831542969,286.537841796875,284.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.7485303749917875e-09,0.0009819036349654,-0.008872702717781,0.0,0.0,0.0,-0.0066711204126477,60.0,1.1421754360198977,-0.0,-6.573559119260608e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.215969475917518e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,9.704861440695822e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.167978765210137e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.7048599855043e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0004603564448188,284.7695007324219,294.1499938964844,286.665283203125,282.5151062011719,287.1719970703125,286.546142578125,284.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544687359059026e-09,0.0009819543920457,-0.0088882623240351,0.0,0.0,0.0,-0.006674064323306,60.0,1.1508139371871948,-0.0,-6.574239819201466e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.218083141604438e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.70708642853424e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.169622404035181e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.707084973342715e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004604620335157,284.77105712890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5638732910156,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1686021089553833,-0.0,-6.57725394148656e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,9.218083141604438e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471618652344,0.0,0.0,9.70708642853424e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,7.169622404035181e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,9.707084973342715e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0004604620335157,284.77105712890625,294.1499938964844,286.6926574707031,282.50048828125,287.1634521484375,286.5638732910156,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,1.1686021089553833,-0.0,-6.57725394148656e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.221734217135236e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,9.710931044537574e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.172462210291997e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.710930316941813e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004606443981174,284.7725830078125,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5831298828125,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1869981288909912,-0.0,-6.582464351367889e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.221734217135236e-05,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,9.710931044537574e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,7.172462210291997e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484741210937,0.0,0.0,9.710930316941813e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004606443981174,284.7725830078125,294.1499938964844,286.7205505371094,282.4865417480469,287.15557861328125,286.5831298828125,284.9425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.1869981288909912,-0.0,-6.582464351367889e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.22683029784821e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.716297790873796e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,7.176425424404442e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.716296335682272e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,0.0004608989693224,284.77410888671875,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038818359375,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2058576345443726,-0.0,-6.589739598439337e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.22683029784821e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,9.716297790873796e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,7.176425424404442e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498474121094,0.0,0.0,9.716296335682272e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,0.0004608989693224,284.77410888671875,294.1499938964844,286.7486572265625,282.47344970703125,287.1482849121094,286.6038818359375,284.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2058576345443726,-0.0,-6.589739598439337e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,9.233221499016508e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.723028051666915e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,7.181396358646452e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,9.723026596475393e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0004612182383425,284.7756042480469,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260986328125,284.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.225027561187744,-0.0,-6.598871493679327e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,9.233221499016508e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,9.723028051666915e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,7.181396358646452e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,9.723026596475393e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,0.0004612182383425,284.7756042480469,294.1499938964844,286.77685546875,282.4613342285156,287.1416320800781,286.6260986328125,284.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.225027561187744,-0.0,-6.598871493679327e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.236853657057507e-05,298.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,9.72685229498893e-05,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,7.18422161298804e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,9.726851567393167e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75164794921875,0.0,0.0,0.0004613996425177,284.7763671875,294.1499938964844,286.7908935546875,282.4556884765625,287.1385192871094,286.63775634765625,284.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014608645519502e-09,0.0009841787395998,-0.0095698656514287,0.0,0.0,0.0,-0.0068030264228582,60.0,1.2346818447113037,-0.0,-6.604063429449526e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.240715007763356e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,9.730918827699496e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,7.187225128291175e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.730918100103736e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,0.000461592542706,284.7771301269531,294.1499938964844,286.80487060546875,282.45037841796875,287.1355895996094,286.6497497558594,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062715941444139e-09,0.0009845900349318,-0.0096959117799997,0.0,0.0,0.0,-0.0068268752656877,60.0,1.2443499565124512,-0.0,-6.609585767591852e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.249035065295176e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.739680535858496e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.19369636499323e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.739679808262736e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004620081745088,284.77862548828125,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2636492252349854,-0.0,-6.621492332214984e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.249035065295176e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,9.739680535858496e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,7.19369636499323e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.739679808262736e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004620081745088,284.77862548828125,294.1499938964844,286.8324890136719,282.4407043457031,287.130126953125,286.6746520996094,284.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166366807112354e-09,0.0009854764211922,-0.0099674863740801,0.0,0.0,0.0,-0.0068782595917582,60.0,1.2636492252349854,-0.0,-6.621492332214984e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.257952478947118e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.749070886755362e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.200631807791069e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.7490701591596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0004624536086339,284.7801513671875,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006530761719,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277457943402396e-09,0.0009864263702183,-0.0102585535496473,0.0,0.0,0.0,-0.0069333324208855,60.0,1.2827379703521729,-0.0,-6.634265758975745e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
