time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282000,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.257952478947118e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.749070886755362e-05,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,7.200631807791069e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.7490701591596e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,0.0004624536086339,284.7801513671875,294.1499938964844,286.8595275878906,282.4324951171875,287.125244140625,286.7006530761719,284.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864306775853,4.277457943402396e-09,0.0009864263702183,-0.0102585535496473,0.0,0.0,0.0,-0.0069333324208855,60.0,1.2827379703521729,-0.0,-6.634265758975745e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.267154382541776e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.758761007105932e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,7.20778843970038e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.758759551914407e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0004629132454283,284.7816467285156,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.3014872074127195,-0.0,-6.647459116493337e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.267154382541776e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566833496094,0.0,0.0,9.758761007105932e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,7.20778843970038e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,9.758759551914407e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,0.0004629132454283,284.7816467285156,294.1499938964844,286.8857421875,282.4259338378906,287.1208801269531,286.7274475097656,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.3014872074127195,-0.0,-6.647459116493337e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.276393393520266e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,7.214974175440148e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.768488962436096e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0004633747739717,284.7831420898437,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3196789026260376,-0.0,-6.660719265028092e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.276393393520266e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,9.768489690031856e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,7.214974175440148e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.768488962436096e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0004633747739717,284.7831420898437,294.1499938964844,286.91094970703125,282.42120361328125,287.1170349121094,286.7548217773437,284.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071857357470435e-09,0.0009883907623589,-0.0108604477718472,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3196789026260376,-0.0,-6.660719265028092e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586975097656,0.0,0.0,9.280932863475756e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.773269994184376e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,7.218505197670311e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,9.773269266588612e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584533691406,0.0,0.0,0.0004636015219148,284.78387451171875,294.1499938964844,286.923095703125,282.4195556640625,287.1153259277344,286.7686462402344,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.56373694390777e-09,0.000988874468021,-0.0110086118802428,0.0,0.0,0.0,-0.0070752534084022,60.0,1.328464388847351,-0.0,-6.667239205171428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.285411942983046e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593994140625,0.0,0.0,9.77798699750565e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,7.221988926175982e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,9.777985542314128e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591552734375,0.0,0.0,0.0004638252721633,284.7846374511719,294.1499938964844,286.9349060058594,282.4184265136719,287.1137390136719,286.782470703125,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029150858521,60.0,1.3370893001556396,-0.0,-6.673675301271943e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.293959737988188e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.786988812265918e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.228637696243823e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.786987357074396e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004642522835638,284.7861328125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028901558266e-09,0.0009902622550725,-0.0114338137209415,0.0,0.0,0.0,-0.007155708502978,60.0,1.353565692901611,-0.0,-6.685967690600593e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.293959737988188e-05,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.786988812265918e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,7.228637696243823e-05,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.786987357074396e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0004642522835638,284.7861328125,294.1499938964844,286.9574279785156,282.4178161621094,287.1108703613281,286.8100280761719,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726028901558266e-09,0.0009902622550725,-0.0114338137209415,0.0,0.0,0.0,-0.007155708502978,60.0,1.353565692901611,-0.0,-6.685967690600593e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.3019065388944e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.795356163522229e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,7.23481789464131e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.795355435926469e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004646492016036,284.78759765625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825019050969104e-09,0.0009911087108775,-0.011693162843585,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3690826892852783,-0.0,-6.697404586475386e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.3019065388944e-05,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.795356163522229e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620544433594,0.0,0.0,7.23481789464131e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.795355435926469e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,0.0004646492016036,284.78759765625,294.1499938964844,286.978271484375,282.4195556640625,287.1083679199219,286.8372802734375,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825019050969104e-09,0.0009911087108775,-0.011693162843585,0.0,0.0,0.0,-0.0072047826834023,60.0,1.3690826892852783,-0.0,-6.697404586475386e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.309044253313914e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.80287295533344e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.240369450300932e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.80287222773768e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0004650057817343,284.7890930175781,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3831994533538818,-0.0,-6.707686139861836e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.309044253313914e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,9.80287295533344e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,7.240369450300932e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.763427734375,0.0,0.0,9.80287222773768e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,0.0004650057817343,284.7890930175781,294.1499938964844,286.9972229003906,282.4237976074219,287.1062927246094,286.8637390136719,284.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913942142081851e-09,0.0009918691357597,-0.0119261350482702,0.0,0.0,0.0,-0.0072488659061491,60.0,1.3831994533538818,-0.0,-6.707686139861836e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.315239731222392e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.245188317028806e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.809396578930318e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0004653152718674,284.7905578613281,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3958873748779297,-0.0,-6.716616951507606e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.315239731222392e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.80939730652608e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.245188317028806e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,9.809396578930318e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7645568847656,0.0,0.0,0.0004653152718674,284.7905578613281,294.1499938964844,287.0140991210937,282.43072509765625,287.1045837402344,286.8890991210937,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991125734932211e-09,0.0009925292106345,-0.012128347530961,0.0,0.0,0.0,-0.0072871288284659,60.0,1.3958873748779297,-0.0,-6.716616951507606e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.317939839093016e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,9.81224002316594e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.247288158396259e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,9.81223929557018e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,0.0004654501099139,284.7912902832031,294.1499938964844,287.0216979980469,282.4352722167969,287.10382080078125,286.9012756347656,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024755722615737e-09,0.0009928167564794,-0.0122164553031325,0.0,0.0,0.0,-0.0073038008995354,60.0,1.401600003242493,-0.0,-6.720510015156833e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.320388198830189e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76617431640625,0.0,0.0,9.814818622544408e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,7.249192276503891e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7661437988281,0.0,0.0,9.814817167352884e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76593017578125,0.0,0.0,0.0004655724042095,284.7920227050781,294.1499938964844,287.0286560058594,282.4405212402344,287.1031494140625,286.9130249023437,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552539931914e-09,0.0009930776432156,-0.012296357192099,0.0,0.0,0.0,-0.007318920455873,60.0,1.40690815448761,-0.0,-6.724042123096299e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.324423444923012e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.819068509386852e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.25233112461865e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.81906705419533e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.000465774006443,284.7934875488281,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.4162046909332275,-0.0,-6.72986502081585e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.324423444923012e-05,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.819068509386852e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,7.25233112461865e-05,298.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.81906705419533e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,0.000465774006443,284.7934875488281,294.1499938964844,287.04071044921875,282.4533386230469,287.1019592285156,286.935302734375,284.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526668103266e-09,0.0009935074485838,-0.0124280648306012,0.0,0.0,0.0,-0.007343843113631,60.0,1.4162046909332275,-0.0,-6.72986502081585e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.326029976364224e-05,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,9.820759441936389e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,7.253580406541005e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.820758714340629e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,0.0004658542457036,284.79425048828125,294.1499938964844,287.0458984375,282.46124267578125,287.1014404296875,286.9460754394531,284.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.1255302224717525e-09,0.0009936785791069,-0.0124804712831974,0.0,0.0,0.0,-0.0073537598364055,60.0,1.420237421989441,-0.0,-6.7321828112199e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,9.327242150902748e-05,298.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.822036372497678e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,7.254523370647803e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,9.822035644901916e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,0.0004659148107748,284.7949523925781,294.1499938964844,287.04998779296875,282.4693298339844,287.1009826660156,286.9555969238281,284.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.1406354728555925e-09,0.0009938078001141,-0.0125200450420379,0.0,0.0,0.0,-0.0073612481355667,60.0,1.4235233068466189,-0.0,-6.733933588520813e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.328676969744264e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.823546861298382e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.255639502545819e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.82354540610686e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,0.0004659864644054,284.7964172363281,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158495852697342e-09,0.0009939605370163,-0.0125668365508317,0.0,0.0,0.0,-0.0073701026849448,60.0,1.4279180765151978,-0.0,-6.736003399510082e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.328676969744264e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,9.823546861298382e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.255639502545819e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.82354540610686e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699584960937,0.0,0.0,0.0004659864644054,284.7964172363281,294.1499938964844,287.0540466308594,282.4848327636719,287.10015869140625,286.9732971191406,284.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939656592905,5.158495852697342e-09,0.0009939605370163,-0.0125668365508317,0.0,0.0,0.0,-0.0073701026849448,60.0,1.4279180765151978,-0.0,-6.736003399510082e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.328679880127312e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.82355049927719e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.255641685333103e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.823549044085668e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0004659866390284,284.7978820800781,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.9878234863281,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.4279669523239136,-0.0,-6.736007662766498e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.328679880127312e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.82355049927719e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,7.255641685333103e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.823549044085668e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,0.0004659866390284,284.7978820800781,294.1499938964844,287.05078125,282.4962158203125,287.09930419921875,286.9878234863281,284.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158528271209661e-09,0.0009939608862623,-0.012566921301186,0.0,0.0,0.0,-0.0073701185174286,60.0,1.4279669523239136,-0.0,-6.736007662766498e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.32810944505036e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.772216796875,0.0,0.0,9.822949505178258e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,7.255197851918638e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,9.822948049986736e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720031738281,0.0,0.0,0.0004659581172745,284.798583984375,294.1499938964844,287.04656982421875,282.5004577636719,287.0988464355469,286.993408203125,284.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.1514135179786535e-09,0.000993900001049,-0.0125482818111777,0.0,0.0,0.0,-0.0073665915988385,60.0,1.4259134531021118,-0.0,-6.735182722650279e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.327280713478105e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.822076390264556e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,7.254553202074021e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728576660156,0.0,0.0,9.822075662668794e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0004659167316276,284.79931640625,294.1499938964844,287.04071044921875,282.5037536621094,287.0983581542969,286.9981384277344,284.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938168805092,5.141084447046751e-09,0.000993811758235,-0.0125212213024497,0.0,0.0,0.0,-0.0073614716529846,60.0,1.42293381690979,-0.0,-6.733985458140523e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.324476559413596e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.81912380666472e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.25237259757705e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.819122351473196e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0004657766548916,284.8007507324219,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061417316589094e-09,0.0009935129201039,-0.0124296760186553,0.0,0.0,0.0,-0.0073441490530967,60.0,1.413180589675903,-0.0,-6.729936075089428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.324476559413596e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.81912380666472e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,7.25237259757705e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,9.819122351473196e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,0.0004657766548916,284.8007507324219,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0038452148437,284.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.1061417316589094e-09,0.0009935129201039,-0.0124296760186553,0.0,0.0,0.0,-0.0073441490530967,60.0,1.413180589675903,-0.0,-6.729936075089428e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.320351091446356e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.814779332373293e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,7.249163900269195e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.81477860477753e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,0.000465570599772,284.8021850585937,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054735741083505e-09,0.000993073452264,-0.0122949983924627,0.0,0.0,0.0,-0.0073186652734875,60.0,1.3994354009628296,-0.0,-6.723981726963757e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.320351091446356e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.814779332373293e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,7.249163900269195e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,9.81477860477753e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,0.000465570599772,284.8021850585937,294.1499938964844,287.00201416015625,282.5083312988281,287.0956726074219,287.00537109375,284.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054735741083505e-09,0.000993073452264,-0.0122949983924627,0.0,0.0,0.0,-0.0073186652734875,60.0,1.3994354009628296,-0.0,-6.723981726963757e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.314881026512012e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.809019684325904e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.244908920256421e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.80901822913438e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0004652973730117,284.8036193847656,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018005371094,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.3812826871871948,-0.0,-6.716091149883141e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.314881026512012e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768859863281,0.0,0.0,9.809019684325904e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,7.244908920256421e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77685546875,0.0,0.0,9.80901822913438e-05,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77667236328125,0.0,0.0,0.0004652973730117,284.8036193847656,294.1499938964844,286.974365234375,282.50592041015625,287.0937194824219,287.0018005371094,284.9599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580925958606e-09,0.000992490677163,-0.0121164405718445,0.0,0.0,0.0,-0.007284877821803,60.0,1.3812826871871948,-0.0,-6.716091149883141e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.308167500421403e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.801949636312202e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,7.239687693072483e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,9.80194890871644e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0004649620095733,284.8050231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3594467639923096,-0.0,-6.706412136736617e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.308167500421403e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.801949636312202e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,7.239687693072483e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,9.80194890871644e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0004649620095733,284.8050231933594,294.1499938964844,286.9418334960937,282.5007629394531,287.0912780761719,286.993408203125,284.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.902928729677569e-09,0.0009917754214257,-0.0118972789496183,0.0,0.0,0.0,-0.0072434078902006,60.0,1.3594467639923096,-0.0,-6.706412136736617e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.304410923505202e-05,298.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,9.79799369815737e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,7.236765668494627e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,9.797992970561609e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0004647743771784,284.80572509765625,294.1499938964844,286.92388916015625,282.4971923828125,287.08984375,286.98748779296875,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856126611940681e-09,0.0009913751855492,-0.0117746610194444,0.0,0.0,0.0,-0.0072202063165605,60.0,1.3472672700881958,-0.0,-6.701000643261068e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.300453530158848e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,9.793826757231729e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,7.233687938423827e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.793826029635966e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,0.0004645767039619,284.80645751953125,294.1499938964844,286.9048767089844,282.4930725097656,287.0882568359375,286.9805603027344,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.806817166524979e-09,0.0009909535292536,-0.0116454735398292,0.0,0.0,0.0,-0.0071957614272832,60.0,1.3343497514724731,-0.0,-6.6953006694348e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.292080358136444e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.227175228763372e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.785008296603336e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,0.0004641584528144,284.807861328125,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3063335418701172,-0.0,-6.683249864636309e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.292080358136444e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,9.785009024199098e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,7.227175228763372e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.785008296603336e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,0.0004641584528144,284.807861328125,294.1499938964844,286.8639831542969,282.483154296875,287.0845642089844,286.9635009765625,284.9627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.3063335418701172,-0.0,-6.683249864636309e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
