time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284340,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,9.286954445997252e-05,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,9.779610991245136e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,7.223188003990799e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,9.779610263649374e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78143310546875,0.0,0.0,0.0004639023682102,284.8086853027344,294.1499938964844,286.8377685546875,282.47625732421875,287.08203125,286.9512939453125,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638617490115848e-09,0.0009895152179524,-0.0112047977745532,0.0,0.0,0.0,-0.0071123773232102,60.0,1.288230299949646,-0.0,-6.675877273210062e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.28355220821686e-05,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821655273437,0.0,0.0,9.776028309715912e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,7.220542465802282e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821350097656,0.0,0.0,9.77602758212015e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0004637324309442,284.80926513671875,294.1499938964844,286.81964111328125,282.4712829589844,287.0802001953125,286.94256591796875,284.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962300632140796e-09,0.0009891528170555,-0.0110937431454658,0.0,0.0,0.0,-0.0070913643576204,60.0,1.2757726907730105,-0.0,-6.670986607559827e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.27546207094565e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.767508890945464e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,7.214249490061775e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.767508163349704e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,0.0004633282951544,284.8106384277344,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2431915998458862,-0.0,-6.659363549488262e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.27546207094565e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,9.767508890945464e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,7.214249490061775e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.767508163349704e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,0.0004633282951544,284.8106384277344,294.1499938964844,286.7723388671875,282.4577331542969,287.0751647949219,286.9183044433594,284.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2431915998458862,-0.0,-6.659363549488262e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.268534631701186e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,9.760214015841484e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,7.208861643448472e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.760213288245724e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0004629822797141,284.8120422363281,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2087907791137695,-0.0,-6.649420214444035e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.268534631701186e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847900390625,0.0,0.0,9.760214015841484e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,7.208861643448472e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,9.760213288245724e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0004629822797141,284.8120422363281,294.1499938964844,286.7225646972656,282.4427795410156,287.0693664550781,286.89068603515625,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.4091161832682255e-09,0.000987552688457,-0.0106035033240914,0.0,0.0,0.0,-0.0069986032322049,60.0,1.2087907791137695,-0.0,-6.649420214444035e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.265764674637468e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.75729781202972e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,7.206707959994674e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785400390625,0.0,0.0,9.757297084433958e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.0004628439201042,284.812744140625,294.1499938964844,286.6968688964844,282.4348449707031,287.0661315917969,286.8756103515625,284.96600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.3746055666815664e-09,0.0009872575756162,-0.0105130840092897,0.0,0.0,0.0,-0.0069814943708479,60.0,1.1910544633865356,-0.0,-6.64544614892293e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.263484389521182e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861022949219,0.0,0.0,9.754896018421276e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,7.204934081528336e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860717773437,0.0,0.0,9.754895290825516e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0004627300077117,284.8134155273437,294.1499938964844,286.6707458496094,282.4266662597656,287.062744140625,286.8598937988281,284.96649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.346191406767731e-09,0.0009870145004242,-0.0104386378079652,0.0,0.0,0.0,-0.0069674081169068,60.0,1.1730839014053345,-0.0,-6.64217481016749e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.260912338504568e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.752187906997278e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.202933193184435e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.752187179401516e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004626015434041,284.8147888183594,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1364957094192505,-0.0,-6.63848638282616e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.260912338504568e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.752187906997278e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787353515625,0.0,0.0,7.202933193184435e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.752187179401516e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004626015434041,284.8147888183594,294.1499938964844,286.617431640625,282.40972900390625,287.05535888671875,286.8262023925781,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141044403641e-09,0.0009867403423413,-0.0103546641767025,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1364957094192505,-0.0,-6.63848638282616e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.261314698960632e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.752610640134662e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,7.203246059361845e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.7526099125389e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0004626216250471,284.816162109375,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0993483066558838,-0.0,-6.639061922442124e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.261314698960632e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.752610640134662e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,7.203246059361845e-05,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886657714844,0.0,0.0,9.7526099125389e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885131835937,0.0,0.0,0.0004626216250471,284.816162109375,294.1499938964844,286.5630798339844,282.3922424316406,287.047119140625,286.7893981933594,284.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.0993483066558838,-0.0,-6.639061922442124e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.264924301533028e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.756412327988072e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.206053851405159e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.756411600392312e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0004628019523806,284.8175354003906,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,1.0620111227035522,-0.0,-6.644238226272138e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.264924301533028e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.756412327988072e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899475097656,0.0,0.0,7.206053851405159e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899780273437,0.0,0.0,9.756411600392312e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,0.0004628019523806,284.8175354003906,294.1499938964844,286.5081481933594,282.3744812011719,287.0380859375,286.7495422363281,284.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364112182742019e-09,0.0009871674701571,-0.010485591366887,0.0,0.0,0.0,-0.0069762910716235,60.0,1.0620111227035522,-0.0,-6.644238226272138e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.2717215011362e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,9.763570415088908e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.211340562207624e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.763569687493144e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0004631415067706,284.81890869140625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074491679668,0.0,0.0,0.0,-0.0070182690396904,60.0,1.0247790813446045,-0.0,-6.653989714777708e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.2717215011362e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,9.763570415088908e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,7.211340562207624e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.791259765625,0.0,0.0,9.763569687493144e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911071777344,0.0,0.0,0.0004631415067706,284.81890869140625,294.1499938964844,286.4531555175781,282.35675048828125,287.0282287597656,286.7066955566406,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.4487897810086e-09,0.0009878914570435,-0.0107074491679668,0.0,0.0,0.0,-0.0070182690396904,60.0,1.0247790813446045,-0.0,-6.653989714777708e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,9.276291530113669e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.768382005859166e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,7.214894867502153e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919006347656,0.0,0.0,9.768381278263404e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.791748046875,0.0,0.0,0.0004633697681128,284.819580078125,294.1499938964844,286.42578125,282.3479919433594,287.02301025390625,286.68408203125,284.9706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057166886408595e-09,0.0009883783059194,-0.0108565986156463,0.0,0.0,0.0,-0.0070464899763464,60.0,1.0062960386276243,-0.0,-6.660550155856981e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.281490201829e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.77385716396384e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,7.218938117148355e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925720214844,0.0,0.0,9.773856436368078e-05,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7923889160156,0.0,0.0,0.000463629461592,284.8202514648437,294.1499938964844,286.3985595703125,282.33935546875,287.0176086425781,286.6607971191406,284.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889366338029,4.570487099897491e-09,0.00098893197719,-0.0110262976959347,0.0,0.0,0.0,-0.0070785991847515,60.0,0.987926721572876,-0.0,-6.668017249467084e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.293786570196973e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,7.228501635836437e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.78680473053828e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.00046424366883,284.8216247558594,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9517112374305724,-0.0,-6.685696263275531e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.293786570196973e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938842773437,0.0,0.0,9.78680545813404e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,7.228501635836437e-05,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.78680473053828e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.793701171875,0.0,0.0,0.00046424366883,284.8216247558594,294.1499938964844,286.3448181152344,282.32257080078125,287.0061950683594,286.6120300292969,284.9720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276427775621,0.0,0.0,0.0,-0.0071545401588082,60.0,0.9517112374305724,-0.0,-6.685696263275531e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.303427214035764e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,9.79695760179311e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.236000237753615e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,9.796956874197348e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945861816406,0.0,0.0,0.0004647252499125,284.8225402832031,294.1499938964844,286.3090515136719,282.3116760253906,286.9979858398437,286.5772705078125,284.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437800437284295e-09,0.0009912688983604,-0.0117423152551054,0.0,0.0,0.0,-0.0072140819393098,60.0,0.9276328086853028,-0.0,-6.699573162904926e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.308198059443384e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.795166015625,0.0,0.0,9.801981650525704e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,7.239710976136848e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951354980469,0.0,0.0,9.801980922929944e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,0.0004649635811802,284.8229675292969,294.1499938964844,286.29248046875,282.30670166015625,286.9940185546875,286.56060791015625,284.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903220052199231e-09,0.0009917771676555,-0.011898043565452,0.0,0.0,0.0,-0.0072435489855706,60.0,0.9164339900016784,-0.0,-6.706446242787933e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.324150596512482e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.818780381465332e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,7.252118666656315e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.818779653869568e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0004657604440581,284.8243408203125,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019624081050105e-09,0.0009934765985235,-0.0124187273904681,0.0,0.0,0.0,-0.0073420740664005,60.0,0.8822036385536194,-0.0,-6.729452195486374e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.324150596512482e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.818780381465332e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7964172363281,0.0,0.0,7.252118666656315e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.818779653869568e-05,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962951660156,0.0,0.0,0.0004657604440581,284.8243408203125,294.1499938964844,286.2419738769531,282.2920837402344,286.981201171875,286.5072326660156,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.1019624081050105e-09,0.0009934765985235,-0.0124187273904681,0.0,0.0,0.0,-0.0073420740664005,60.0,0.8822036385536194,-0.0,-6.729452195486374e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.341151599073784e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.83668360277079e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,7.265341992024332e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.836682875175028e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0004666096938308,284.82568359375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8494691252708435,-0.0,-6.754014236776129e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.341151599073784e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.83668360277079e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,7.265341992024332e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.836682875175028e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0004666096938308,284.82568359375,294.1499938964844,286.1937866210937,282.2790222167969,286.9676818847656,286.45233154296875,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771644921417e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8494691252708435,-0.0,-6.754014236776129e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.349903848487884e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.845900058280677e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,7.272149377968162e-05,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.845899330684917e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,0.0004670468915719,284.82635498046875,294.1499938964844,286.1707458496094,282.2731628417969,286.9606628417969,286.424560546875,284.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810644972742e-09,0.000996220158413,-0.0132592944428324,0.0,0.0,0.0,-0.0075011323206126,60.0,0.8337830305099487,-0.0,-6.766676108327374e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.358703391626476e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,7.278993143700063e-05,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79901123046875,0.0,0.0,9.855165262706578e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,0.0004674864176195,284.8270263671875,294.1499938964844,286.1484375,282.267822265625,286.9535217285156,286.396728515625,284.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324349546026505e-09,0.0009971576509997,-0.0135464845225214,0.0,0.0,0.0,-0.0075554777868092,60.0,0.8185426592826843,-0.0,-6.77941827120776e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.376217349199578e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,7.292615191545337e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.87360836006701e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.000468361278763,284.828369140625,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636485755443,60.0,0.7893995046615601,-0.0,-6.804815200212033e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.376217349199578e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.873609087662771e-05,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80029296875,0.0,0.0,7.292615191545337e-05,297.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.87360836006701e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.000468361278763,284.828369140625,294.1499938964844,286.1063537597656,282.2587890625,286.9388427734375,286.34136962890625,284.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750634191059589e-09,0.0009990234393626,-0.0141181070357561,0.0,0.0,0.0,-0.0076636485755443,60.0,0.7893995046615601,-0.0,-6.804815200212033e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.393016807734966e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,9.891299851005896e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,7.305680628633127e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.891299123410136e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004692004295065,284.8297119140625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872619628906,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959926330234566e-09,0.0010008132085204,-0.0146663822233676,0.0,0.0,0.0,-0.0077674044296145,60.0,0.7626591324806213,-0.0,-6.829220922099921e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.393016807734966e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,9.891299851005896e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,7.305680628633127e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.891299123410136e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004692004295065,284.8297119140625,294.1499938964844,286.06805419921875,282.25225830078125,286.9237060546875,286.2872619628906,284.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008191457018,5.959926330234566e-09,0.0010008132085204,-0.0146663822233676,0.0,0.0,0.0,-0.0077674044296145,60.0,0.7626591324806213,-0.0,-6.829220922099921e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.408446203451604e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.317681593121961e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.907546336762608e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0004699711571447,284.8310546875,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7383810877799988,-0.0,-6.85167407254994e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.408446203451604e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.317681593121961e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.907546336762608e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027648925781,0.0,0.0,0.0004699711571447,284.8310546875,294.1499938964844,286.0340270996094,282.24853515625,286.9081726074219,286.2352294921875,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7383810877799988,-0.0,-6.85167407254994e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.421754657523708e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.921562013914809e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.328032370423898e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.921561286319049e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.00047063594684,284.8323974609375,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7169251441955566,-0.0,-6.87107046815072e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.421754657523708e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.921562013914809e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,7.328032370423898e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80419921875,0.0,0.0,9.921561286319049e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,0.00047063594684,284.8323974609375,294.1499938964844,286.00469970703125,282.2479858398437,286.892333984375,286.1862487792969,284.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7169251441955566,-0.0,-6.87107046815072e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.427320765098556e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,7.332362292800099e-05,297.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.927422797773032e-05,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,0.0004709140048362,284.83306884765625,294.1499938964844,285.9919738769531,282.2489929199219,286.88433837890625,286.16339111328125,284.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303574939551e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,-0.0079792747274041,60.0,0.70750492811203,-0.0,-6.879191971620457e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.43217528401874e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055114746094,0.0,0.0,9.93253561318852e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,7.336137787206098e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.93253488559276e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8053283691406,0.0,0.0,0.0004711564979515,284.833740234375,294.1499938964844,285.9806213378906,282.2508850097656,286.8763122558594,286.1414794921875,284.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.447778755358513e-09,0.0010049850679934,-0.0159443393349647,0.0,0.0,0.0,-0.0080092549324035,60.0,0.698773980140686,-0.0,-6.886277503781457e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.439048153581098e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,7.341483433265239e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.939772280631588e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.0004714998067356,284.8350524902344,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6840358972549438,-0.0,-6.896316051552277e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
