time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286680,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.439048153581098e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,7.341483433265239e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067626953125,0.0,0.0,9.939772280631588e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,0.0004714998067356,284.8350524902344,294.1499938964844,285.96221923828125,282.2575988769531,286.8601989746094,286.1015625,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533402263642074e-09,0.0010057173203676,-0.0161686278879642,0.0,0.0,0.0,-0.0080517027527093,60.0,0.6840358972549438,-0.0,-6.896316051552277e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.44143466767855e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.942286123987289e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,7.343339530052617e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077392578125,0.0,0.0,9.942285396391526e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076171875,0.0,0.0,0.0004716190160252,284.8360595703125,294.1499938964844,285.95233154296875,282.26544189453125,286.8479309082031,286.0750732421875,284.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563129595349437e-09,0.0010059716878458,-0.0162464976310729,0.0,0.0,0.0,-0.0080664409324526,60.0,0.6754727363586426,-0.0,-6.899803395299386e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.441763540962712e-05,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080749511719,0.0,0.0,9.942632459569722e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,7.343594916164875e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.94263173197396e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80792236328125,0.0,0.0,0.0004716354596894,284.8363952636719,294.1499938964844,285.95001220703125,282.2684326171875,286.8440856933594,286.0672912597656,284.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567225874221094e-09,0.0010060067288577,-0.0162572264671325,0.0,0.0,0.0,-0.0080684712156653,60.0,0.6731414794921875,-0.0,-6.90028372218876e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.44109633564949e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,9.941929602064192e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,7.343076140386984e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.941928874468432e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0004716021358035,284.83770751953125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558907639231393e-09,0.0010059355990961,-0.0162354372441768,0.0,0.0,0.0,-0.0080643482506275,60.0,0.6656283140182495,-0.0,-6.899308147012563e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.44109633564949e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,9.941929602064192e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,7.343076140386984e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.809326171875,0.0,0.0,9.941928874468432e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,0.0004716021358035,284.83770751953125,294.1499938964844,285.9423217773437,282.28277587890625,286.8280944824219,286.03857421875,284.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558907639231393e-09,0.0010059355990961,-0.0162354372441768,0.0,0.0,0.0,-0.0080643482506275,60.0,0.6656283140182495,-0.0,-6.899308147012563e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.438568667974324e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.341110176639631e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.939267329173164e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.000471475883387,284.8390197753906,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.660456657409668,-0.0,-6.895613324786609e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.438568667974324e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.341110176639631e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.939267329173164e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,0.000471475883387,284.8390197753906,294.1499938964844,285.9372863769531,282.2997131347656,286.812255859375,286.01531982421875,284.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.660456657409668,-0.0,-6.895613324786609e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.436582331545652e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.937176218954846e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,7.33956549083814e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.937175491359083e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0004713766393251,284.8396911621094,294.1499938964844,285.9357604980469,282.3091735839844,286.804443359375,286.0057067871094,284.9830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502658855822574e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.6586096286773682,-0.0,-6.892710757711029e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,9.4342372904066e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,9.934707486536354e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,7.337741408264264e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,9.934706758940592e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,0.0004712595255114,284.84033203125,294.1499938964844,285.9349060058594,282.3193054199219,286.79669189453125,285.9970397949219,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.0160115677863359,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6571086645126343,-0.0,-6.889285941724665e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.42833794397302e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.33315318939276e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.92849381873384e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.000470964849228,284.8416442871094,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6554511189460754,-0.0,-6.88067132159631e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.42833794397302e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,7.33315318939276e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81317138671875,0.0,0.0,9.92849381873384e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,0.000470964849228,284.8416442871094,294.1499938964844,285.93524169921875,282.3414611816406,286.7813720703125,285.9828186035156,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.6554511189460754,-0.0,-6.88067132159631e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.420944115845488e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,7.32740227249451e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.920707816490903e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,0.0004705954925157,284.84295654296875,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,-0.0079398695379495,60.0,0.6556926965713501,-0.0,-6.869883151239264e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.420944115845488e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.814453125,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,7.32740227249451e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,9.920707816490903e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143005371094,0.0,0.0,0.0004705954925157,284.84295654296875,294.1499938964844,285.9383239746094,282.3661804199219,286.76641845703125,285.9726867675781,284.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.30781071819797e-09,0.0010037886677309,-0.0155776925384998,0.0,0.0,0.0,-0.0079398695379495,60.0,0.6556926965713501,-0.0,-6.869883151239264e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.41229664022103e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,7.320676377275959e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.911601955536752e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.0004701635625679,284.84423828125,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.9656066894531,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6575400233268738,-0.0,-6.85727670202141e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.41229664022103e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,7.320676377275959e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.911601955536752e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155822753906,0.0,0.0,0.0004701635625679,284.84423828125,294.1499938964844,285.9442443847656,282.3934631347656,286.75177001953125,285.9656066894531,284.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.2000675704609876e-09,0.0010028674732893,-0.0152954533696174,0.0,0.0,0.0,-0.0078864563256502,60.0,0.6575400233268738,-0.0,-6.85727670202141e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.40240061026998e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,7.312979141715914e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.901180601445958e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004696692340075,284.8455505371094,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767089524537e-09,0.0010018130997195,-0.0149724595248699,0.0,0.0,0.0,-0.007825331762433,60.0,0.6614757776260376,-0.0,-6.842864053169252e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.40240061026998e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,7.312979141715914e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,9.901180601445958e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168334960937,0.0,0.0,0.0004696692340075,284.8455505371094,294.1499938964844,285.9530029296875,282.4232482910156,286.737548828125,285.96221923828125,284.98614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076767089524537e-09,0.0010018130997195,-0.0149724595248699,0.0,0.0,0.0,-0.007825331762433,60.0,0.6614757776260376,-0.0,-6.842864053169252e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.39703604672104e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,7.308807107619941e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,9.895531547954306e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174743652344,0.0,0.0,0.0004694012459367,284.84619140625,294.1499938964844,285.9584655761719,282.4390869140625,286.7306213378906,285.9616394042969,284.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.0099272225500044e-09,0.0010012416169047,-0.0147973643615841,0.0,0.0,0.0,-0.0077921962365508,60.0,0.6641029119491577,-0.0,-6.835057320131456e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.39139281399548e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182373046875,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,7.304417522391304e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,9.88958854577504e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.0004691193462349,284.8468322753906,294.1499938964844,285.96466064453125,282.45556640625,286.72381591796875,285.9618225097656,284.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939615466132864e-09,0.0010006403317674,-0.0146131739020347,0.0,0.0,0.0,-0.0077573396265506,60.0,0.6672159433364868,-0.0,-6.82684984099069e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.379351831739768e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,7.295052637346089e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.876909462036564e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,0.0004685178864747,284.8480834960937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6748049259185791,-0.0,-6.80935556829354e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.379351831739768e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,9.876910189632326e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,7.295052637346089e-05,297.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.876909462036564e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,0.0004685178864747,284.8480834960937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105407714844,285.9642028808594,284.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.6748049259185791,-0.0,-6.80935556829354e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.368469909531996e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.865450556389987e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82049560546875,0.0,0.0,7.286588515853509e-05,297.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.865449828794226e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,0.0004679743142332,284.8491516113281,294.1499938964844,285.99383544921875,282.52154541015625,286.6997985839844,285.9683837890625,284.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.6827287673950195,-0.0,-6.793563045448536e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,9.366323502035812e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,9.86318991635926e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,7.284919411176816e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207092285156,0.0,0.0,9.86318991635926e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,0.0004678670957218,284.849365234375,294.1499938964844,285.9968566894531,282.5276794433594,286.6977844238281,285.9693603515625,284.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.6843856573104858,-0.0,-6.790450157723171e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.352403139928356e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,7.274092058651149e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.848530316958204e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004671717470046,284.85064697265625,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6959518194198608,-0.0,-6.770279981083149e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.352403139928356e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,7.274092058651149e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,9.848530316958204e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82183837890625,0.0,0.0,0.0004671717470046,284.85064697265625,294.1499938964844,286.0175170898437,282.5674133300781,286.6856384277344,285.9771728515625,284.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.6959518194198608,-0.0,-6.770279981083149e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.337690426036716e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,7.262649160111323e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.833037620410324e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,0.0004664368170779,284.8518981933594,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.709516167640686,-0.0,-6.748995673433458e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.337690426036716e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,7.262649160111323e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.833037620410324e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,0.0004664368170779,284.8518981933594,294.1499938964844,286.041259765625,282.6095886230469,286.6741027832031,285.9875183105469,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.709516167640686,-0.0,-6.748995673433458e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,9.330068860435858e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,9.82501296675764e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,7.256721437443048e-05,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238220214844,0.0,0.0,9.82501223916188e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236999511719,0.0,0.0,0.0004660561098717,284.8525085449219,294.1499938964844,286.0542907714844,282.631591796875,286.6686096191406,285.99365234375,284.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7170871496200562,-0.0,-6.73798297157191e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.322299592895432e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.816831152420492e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.250678754644468e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,9.81683042482473e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243103027344,0.0,0.0,0.0004656680102925,284.8531494140625,294.1499938964844,286.068115234375,282.6541748046875,286.6632995605469,286.0004272460937,284.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.007330582011491,60.0,0.7251949906349182,-0.0,-6.726765633402465e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.306413267040624e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.80010227067396e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,7.238322723424062e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.8001015430782e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0004648744652513,284.8544006347656,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155029296875,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7427834868431091,-0.0,-6.70385773560156e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.306413267040624e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.80010227067396e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,7.238322723424062e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,9.8001015430782e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,0.0004648744652513,284.8544006347656,294.1499938964844,286.0981750488281,282.7012023925781,286.6531677246094,286.0155029296875,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7427834868431091,-0.0,-6.70385773560156e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.290173329645768e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,7.22569166100584e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.783000132301822e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.000464063254185,284.8556213378906,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7625080347061157,-0.0,-6.680481590137789e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.290173329645768e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826904296875,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,7.22569166100584e-05,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,9.783000132301822e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,0.000464063254185,284.8556213378906,294.1499938964844,286.1314392089844,282.7505798339844,286.6437683105469,286.0328369140625,284.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.7625080347061157,-0.0,-6.680481590137789e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.273785690311342e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,7.212945638457313e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.765743016032502e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0004632446507457,284.8568420410156,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7843657732009888,-0.0,-6.656932782789228e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.273785690311342e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,7.212945638457313e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.765743016032502e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8279724121094,0.0,0.0,0.0004632446507457,284.8568420410156,294.1499938964844,286.1679992675781,282.80230712890625,286.6351928710937,286.05224609375,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.7843657732009888,-0.0,-6.656932782789228e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.257456986233592e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.200245454441756e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.748547745402902e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0004624289867933,284.8580627441406,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8083643913269043,-0.0,-6.633510452047632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.257456986233592e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,7.200245454441756e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293151855469,0.0,0.0,9.748547745402902e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0004624289867933,284.8580627441406,294.1499938964844,286.2078857421875,282.8563842773437,286.6274719238281,286.0736999511719,284.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8083643913269043,-0.0,-6.633510452047632e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.24938649404794e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82989501953125,0.0,0.0,7.193968485808e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299255371094,0.0,0.0,9.740049426909536e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,0.0004620258696377,284.8586730957031,294.1499938964844,286.2290954589844,282.8843078613281,286.6239318847656,286.0851745605469,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8212329745292664,-0.0,-6.621949921736815e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,9.241398947779088e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305358886719,0.0,0.0,9.731639147503302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,7.18775627319701e-05,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8305053710937,0.0,0.0,9.73163841990754e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304138183594,0.0,0.0,0.0004616268852259,284.8592834472656,294.1499938964844,286.2511291503906,282.9128112792969,286.6206359863281,286.0970764160156,284.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8346022367477417,-0.0,-6.610517289118435e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
