time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289020,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.225812391377984e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.175633072620258e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.715224587125704e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.0004608482995536,284.8605041503906,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8629752397537231,-0.0,-6.588236800553204e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.225812391377984e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316955566406,0.0,0.0,7.175633072620258e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83172607421875,0.0,0.0,9.715224587125704e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,0.0004608482995536,284.8605041503906,294.1499938964844,286.2978210449219,282.97149658203125,286.6146850585937,286.1221923828125,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.8629752397537231,-0.0,-6.588236800553204e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.212078293785451e-05,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,7.164950511651114e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.700762166175993e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83270263671875,0.0,0.0,0.0004601622349582,284.8616027832031,294.1499938964844,286.34381103515625,283.02752685546875,286.610107421875,286.1469116210937,284.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520335017809e-09,0.000981536344625,-0.0087600098922848,0.0,0.0,0.0,-0.0066498010419309,60.0,0.8911755084991455,-0.0,-6.56863505810179e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.210906137013808e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.164038834162056e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,9.699528163764626e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,0.0004601037071552,284.8616943359375,294.1499938964844,286.3479309082031,283.0325012207031,286.6097412109375,286.14910888671875,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909200140655685e-09,0.0009814115474,-0.0087217548862099,0.0,0.0,0.0,-0.006642562802881,60.0,0.8936966061592102,-0.0,-6.566963861587284e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.19684098334983e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.684717224445194e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.153099431889132e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.684716496849433e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0004594011115841,284.8629150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9266493320465088,-0.0,-6.546923003725169e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.19684098334983e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.684717224445194e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,7.153099431889132e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.684716496849433e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.833984375,0.0,0.0,0.0004594011115841,284.8629150390625,294.1499938964844,286.4015808105469,283.0957336425781,286.60577392578125,286.1776123046875,284.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9266493320465088,-0.0,-6.546923003725169e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.183817019220442e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.142969843698665e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671001316746695e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004587505536619,284.8641052246094,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9620961546897888,-0.0,-6.528393470262017e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.183817019220442e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.142969843698665e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,9.671001316746695e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,0.0004587505536619,284.8641052246094,294.1499938964844,286.4587707519531,283.16119384765625,286.6029052734375,286.20782470703125,284.9950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.9620961546897888,-0.0,-6.528393470262017e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.177703759633005e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,7.138215005397797e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358764648437,0.0,0.0,9.664564277045427e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,0.0004584451962728,284.8646850585937,294.1499938964844,286.4887084960937,283.1947631835937,286.6018371582031,286.2234802246094,284.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257576428383e-09,0.0009778740350157,-0.0076378732919692,0.0,0.0,0.0,-0.0064374916255474,60.0,0.9806249737739564,-0.0,-6.519704953689144e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.171909186989068e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83648681640625,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,7.13370754965581e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.658461931394412e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0004581557004712,284.8652648925781,294.1499938964844,286.5195617675781,283.2288818359375,286.6010437011719,286.2395935058594,284.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.0009772565681487,-0.0074486853554844,0.0,0.0,0.0,-0.0064016976393759,60.0,0.9998213648796082,-0.0,-6.511474026638099e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.161273192148656e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.647262777434662e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.6472620498389e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.00045762443915,284.866455078125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0399826765060425,-0.0,-6.496381388387817e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.161273192148656e-05,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.647262777434662e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,7.125435513444245e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,9.6472620498389e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.00045762443915,284.866455078125,294.1499938964844,286.5840148925781,283.2987365722656,286.6003112792969,286.27294921875,284.9961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0399826765060425,-0.0,-6.496381388387817e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,0.000457164744148,284.8676147460937,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791681848466,60.0,1.082872748374939,-0.0,-6.483335823759262e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.152070560958236e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,7.118278153939173e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388061523437,0.0,0.0,9.63757120189257e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387145996094,0.0,0.0,0.000457164744148,284.8676147460937,294.1499938964844,286.65216064453125,283.3707275390625,286.600830078125,286.3082275390625,284.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751460165716,2.957893707744574e-09,0.0009751430479809,-0.0068010557442903,0.0,0.0,0.0,-0.0062791681848466,60.0,1.082872748374939,-0.0,-6.483335823759262e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.144282375928016e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.112220919225365e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.629369742469862e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004567757423501,284.8688049316406,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1281824111938477,-0.0,-6.472306068872058e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.144282375928016e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399658203125,0.0,0.0,7.112220919225365e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.629369742469862e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,0.0004567757423501,284.8688049316406,294.1499938964844,286.7240600585937,283.4448547363281,286.6025390625,286.34527587890625,284.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.860861547659965e-09,0.0009743132395669,-0.0065468028187751,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1281824111938477,-0.0,-6.472306068872058e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.138022869592533e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.107352575985715e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.622778452467172e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0004564630507957,284.8699645996094,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1761077642440796,-0.0,-6.463447732585338e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.138022869592533e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.622779180062936e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,7.107352575985715e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,9.622778452467172e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8410339355469,0.0,0.0,0.0004564630507957,284.8699645996094,294.1499938964844,286.7997436523437,283.5210876464844,286.6054992675781,286.3844299316406,284.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424538820981,0.0,0.0,0.0,-0.0061924033798277,60.0,1.1761077642440796,-0.0,-6.463447732585338e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,9.135427535511552e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,7.105333497747779e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417358398437,0.0,0.0,9.620044875191525e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.000456333393231,284.8705444335937,294.1499938964844,286.8390197753906,283.5599670410156,286.607421875,286.4047546386719,284.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2009940147399902,-0.0,-6.459776358269664e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.133310959441587e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,7.103686948539689e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423156738281,0.0,0.0,9.6178162493743e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0004562276590149,284.87109375,294.1499938964844,286.8792724609375,283.5993347167969,286.60968017578125,286.42578125,284.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724160452771684e-09,0.0009731441386975,-0.0061886040493845,0.0,0.0,0.0,-0.0061632953584194,60.0,1.226622462272644,-0.0,-6.456782841723907e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.130307444138452e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.101351366145536e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0004560776578728,284.87225341796875,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2797907590866089,-0.0,-6.45253734887774e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.130307444138452e-05,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.101351366145536e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8434753417969,0.0,0.0,9.614653390599416e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,0.0004560776578728,284.87225341796875,294.1499938964844,286.9626770019531,283.6796569824219,286.6151123046875,286.46954345703125,284.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241129778,-0.0060905618593096,0.0,0.0,0.0,-0.006144746672362,60.0,1.2797907590866089,-0.0,-6.45253734887774e-08,0.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,9.129021782428026e-05,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,7.100350921973586e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,9.613299334887417e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.050000000745058,0.0004560133966151,284.8734130859375,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.99981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3359391689300537,-0.0,-6.45071907001693e-08,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,9.129021782428026e-05,298.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,7.100350921973586e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.050000000745058,9.613299334887417e-05,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.0,0.050000000745058,0.0004560133966151,284.8734130859375,291.1499938964844,287.04998779296875,283.7619323730469,286.6219482421875,286.5165100097656,284.99981689453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3359391689300537,-0.0,-6.45071907001693e-08,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.634177029132843,0.050000000745058,0.0408388525247573,298.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.634177029132843,0.050000000745058,0.0430052801966667,298.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.634177029132843,0.050000000745058,0.0317635536193847,298.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.634177029132843,0.050000000745058,0.0430052764713764,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.634177029132843,0.050000000745058,0.2039985060691833,284.9851989746094,291.1499938964844,287.0957336425781,283.8036499023437,293.85333251953125,295.6707763671875,285.1524658203125,1.0,0.1097185313701629,0.0685336291790008,0.0685336291790008,1.0,1.0,-0.4362367689609527,0.000175583481905,0.4360612034797668,-0.1355894804000854,0.0,0.0,0.0,10.151741981506348,60.0,1193.777099609375,-0.0,12.277740478515623,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.6311501264572144,0.050000000745058,0.0452367216348648,298.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.6311501264572144,0.050000000745058,0.0476364456117153,298.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.6311501264572144,0.050000000745058,0.0351841188967227,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.6311501264572144,0.050000000745058,0.0476364456117153,298.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63653564453125,0.6311501264572144,0.050000000745058,0.2259667962789535,285.73114013671875,291.1499938964844,287.1435241699219,283.8454895019531,294.8467102050781,298.08135986328125,286.385009765625,1.0,0.121091678738594,0.1370672583580017,0.1370672583580017,1.0,1.0,-0.4820036590099334,0.0093195186927914,0.4726841449737549,-0.136423572897911,0.0,0.0,0.0,12.502889633178713,60.0,2451.611572265625,-0.0,16.68096923828125,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0456816107034683,297.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0481049381196498,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0355301424860954,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0481049381196498,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.2281891107559204,287.8906555175781,291.1499938964844,287.2451171875,283.9295959472656,294.84033203125,298.13055419921875,288.2843017578125,1.0,0.14059679210186,0.2741345167160034,0.2741345167160034,1.0,1.0,-0.4867465198040008,0.0428359881043434,0.443910539150238,-0.1041430681943893,0.0,0.0,0.0,20.025644302368164,60.0,2389.407958984375,-0.0,23.18941879272461,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0456816107034683,297.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0481049381196498,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0355301424860954,297.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.0481049381196498,298.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8035583496094,0.570825457572937,0.050000000745058,0.2281891107559204,287.8906555175781,291.1499938964844,287.2451171875,283.9295959472656,294.84033203125,298.13055419921875,288.2843017578125,1.0,0.14059679210186,0.2741345167160034,0.2741345167160034,1.0,1.0,-0.4867465198040008,0.0428359881043434,0.443910539150238,-0.1041430681943893,0.0,0.0,0.0,20.025644302368164,60.0,2389.407958984375,-0.0,23.18941879272461,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.549090564250946,0.050000000745058,0.0458189956843853,297.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.549090564250946,0.050000000745058,0.0482496097683906,298.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.549090564250946,0.050000000745058,0.0356369987130165,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.549090564250946,0.050000000745058,0.0482496097683906,298.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55389404296875,0.549090564250946,0.050000000745058,0.228875383734703,288.6244201660156,291.1499938964844,287.2987060546875,283.9718017578125,294.8558654785156,298.1265563964844,288.9644775390625,1.0,0.148999348282814,0.3426681458950043,0.3426681458950043,1.0,1.0,-0.4882104992866516,0.0692637860774993,0.4189467132091522,-0.0781667903065681,0.0,0.0,0.0,23.70053482055664,60.0,2170.66455078125,-0.0,26.34178352355957,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21453857421875,0.5323061347007751,0.050000000745058,0.0459505543112754,297.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.21453857421875,0.5323061347007751,0.050000000745058,0.0483881458640098,298.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.21453857421875,0.5323061347007751,0.050000000745058,0.035739317536354,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21453857421875,0.5323061347007751,0.050000000745058,0.0483881458640098,298.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21453857421875,0.5323061347007751,0.050000000745058,0.2295325249433517,289.2777099609375,291.1499938964844,287.3541259765625,284.0140380859375,294.87908935546875,298.13897705078125,289.58953857421875,1.0,0.1565587967634201,0.4741345047950744,0.4741345047950744,0.9981656670570374,1.0,-0.4896125793457031,0.1317437291145324,0.3578688502311706,-0.0162770487368106,0.0,0.0,0.0,27.226686477661133,60.0,1961.5205078125,-0.0,29.372209548950195,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0486401356756687,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0359254367649555,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.2307278662919998,290.3795166015625,291.1499938964844,287.4700012207031,284.0986328125,293.7901916503906,298.1839294433594,290.5832214355469,1.0,0.1693811863660812,0.7370672821998596,0.7370672821998596,0.9944970607757568,1.0,-0.4921622574329376,0.2054989337921142,0.2866633236408233,0.0566012859344482,0.0,0.0,0.0,33.6357307434082,60.0,1331.934814453125,-0.0,34.937477111816406,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0461898483335971,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0486401356756687,298.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0359254367649555,297.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.0486401356756687,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334350585937,0.5095109939575195,0.050000000745058,0.2307278662919998,290.3795166015625,291.1499938964844,287.4700012207031,284.0986328125,293.7901916503906,298.1839294433594,290.5832214355469,1.0,0.1693811863660812,0.7370672821998596,0.7370672821998596,0.9944970607757568,1.0,-0.4921622574329376,0.2054989337921142,0.2866633236408233,0.0566012859344482,0.0,0.0,0.0,33.6357307434082,60.0,1331.934814453125,-0.0,34.937477111816406,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0463937222957611,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0488548204302787,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0360840037465095,297.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0488548204302787,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.2317462414503097,291.0715637207031,291.1499938964844,287.5921325683594,284.18316650390625,293.5746154785156,298.22235107421875,291.2242126464844,1.0,0.1795417964458465,1.0,1.0,0.9908283948898317,1.0,-0.4943346679210663,0.2164238840341568,0.2779107987880707,0.0670156031847,0.0,0.0,0.0,39.0893440246582,60.0,916.0512084960938,-0.0,39.73401641845703,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0463937222957611,297.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0488548204302787,298.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0360840037465095,297.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.0488548204302787,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04083251953125,0.4954214990139007,0.050000000745058,0.2317462414503097,291.0715637207031,291.1499938964844,287.5921325683594,284.18316650390625,293.5746154785156,298.22235107421875,291.2242126464844,1.0,0.1795417964458465,1.0,1.0,0.9908283948898317,1.0,-0.4943346679210663,0.2164238840341568,0.2779107987880707,0.0670156031847,0.0,0.0,0.0,39.0893440246582,60.0,916.0512084960938,-0.0,39.73401641845703,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0465624444186687,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0490324981510639,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0362152345478534,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0490324981510639,298.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.2325890511274337,291.6454467773437,290.6499938964844,287.7199401855469,284.2674865722656,293.6199951171875,298.2236022949219,291.7744445800781,1.0,0.1875040829181671,1.0,1.0,0.9903029203414916,1.0,-0.4961325824260711,0.2172691524028778,0.2788634300231933,0.0674951076507568,0.0,0.0,0.0,43.60189437866211,48.0,706.2117309570312,-0.0,43.73647689819336,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0465624444186687,297.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0490324981510639,298.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0362152345478534,297.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.0490324981510639,298.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192321777344,0.4857505559921264,0.050000000745058,0.2325890511274337,291.6454467773437,290.6499938964844,287.7199401855469,284.2674865722656,293.6199951171875,298.2236022949219,291.7744445800781,1.0,0.1875040829181671,1.0,1.0,0.9903029203414916,1.0,-0.4961325824260711,0.2172691524028778,0.2788634300231933,0.0674951076507568,0.0,0.0,0.0,43.60189437866211,48.0,706.2117309570312,-0.0,43.73647689819336,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0466045513749122,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0490768365561962,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0362479835748672,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0490768365561962,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.2327993810176849,292.1208190917969,290.1499938964844,287.8531494140625,284.3515625,293.6815795898437,298.228759765625,292.2242431640625,1.0,0.18894924223423,1.0,1.0,0.989776074886322,1.0,-0.4965815842151642,0.2174411565065384,0.2791404128074646,0.0676443353295326,0.0,0.0,0.0,44.72872543334961,36.0,556.7788696289062,-0.0,44.74030303955078,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
