time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291240,298.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0466045513749122,297.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0490768365561962,298.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0362479835748672,297.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.0490768365561962,298.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.099609375,0.4834665060043335,0.050000000745058,0.2327993810176849,292.1208190917969,290.1499938964844,287.8531494140625,284.3515625,293.6815795898437,298.228759765625,292.2242431640625,1.0,0.18894924223423,1.0,1.0,0.989776074886322,1.0,-0.4965815842151642,0.2174411565065384,0.2791404128074646,0.0676443353295326,0.0,0.0,0.0,44.72872543334961,36.0,556.7788696289062,-0.0,44.74030303955078,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009033203125,0.4846763014793396,0.050000000745058,0.0465821884572505,297.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009033203125,0.4846763014793396,0.050000000745058,0.0490532889962196,298.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009033203125,0.4846763014793396,0.050000000745058,0.0362305901944637,297.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009033203125,0.4846763014793396,0.050000000745058,0.0490532889962196,298.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3009033203125,0.4846763014793396,0.050000000745058,0.2326876819133758,292.3198547363281,290.1499938964844,287.9209899902344,284.39306640625,293.7134094238281,298.2324523925781,292.41229248046875,1.0,0.1877614706754684,1.0,1.0,0.9895146489143372,1.0,-0.4963434040546417,0.2173285037279129,0.27901491522789,0.0676372125744819,0.0,0.0,0.0,44.13122177124024,36.0,496.1304016113281,-0.0,44.207767486572266,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.4871789515018463,0.050000000745058,0.0465364046394825,297.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.4871789515018463,0.050000000745058,0.0490050725638866,298.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.4871789515018463,0.050000000745058,0.0361949801445007,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.4871789515018463,0.050000000745058,0.0490050725638866,298.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.48162841796875,0.4871789515018463,0.050000000745058,0.2324589788913726,292.4985656738281,289.6499938964844,287.9902038574219,284.4346008300781,293.74578857421875,298.2367248535156,292.5812683105469,1.0,0.1854821294546127,1.0,1.0,0.9876562356948853,1.0,-0.4958555996417999,0.2171303480863571,0.2787252366542816,0.0676101744174957,0.0,0.0,0.0,42.90740966796875,25.0,442.8288269042969,-0.0,43.11857604980469,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0463955737650394,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0488567724823951,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.036085445433855,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0488567724823951,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.2317554950714111,292.80194091796875,289.1499938964844,288.1314697265625,284.5170593261719,293.81207275390625,298.246337890625,292.8687438964844,1.0,0.1785197705030441,1.0,1.0,0.9839394688606262,1.0,-0.4943550825119018,0.2165087312459945,0.2778463363647461,0.0674761235713958,0.0,0.0,0.0,39.14271545410156,25.0,355.88800048828125,-0.0,39.78101348876953,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0463955737650394,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0488567724823951,298.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.036085445433855,297.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.0488567724823951,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7882995605469,0.4953080415725708,0.050000000745058,0.2317554950714111,292.80194091796875,289.1499938964844,288.1314697265625,284.5170593261719,293.81207275390625,298.246337890625,292.8687438964844,1.0,0.1785197705030441,1.0,1.0,0.9839394688606262,1.0,-0.4943550825119018,0.2165087312459945,0.2778463363647461,0.0674761235713958,0.0,0.0,0.0,39.14271545410156,25.0,355.88800048828125,-0.0,39.78101348876953,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0461109727621078,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0485570766031742,298.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.805522620677948,0.1820592582225799,0.1258049011230468,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0485570766031742,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.2303338646888733,293.09228515625,288.6499938964844,288.2760314941406,284.5985717773437,293.8960266113281,298.2419128417969,293.15203857421875,1.0,0.1751215010881424,1.0,1.0,0.9802227020263672,1.0,-0.5992572903633118,0.2610157132148742,0.3382416069507599,0.0882833451032638,0.0,0.0,0.0,32.38019943237305,25.0,331.8476257324219,-0.0,45.23116683959961,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0461109727621078,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0485570766031742,298.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.10650634765625,0.805522620677948,0.1820592582225799,0.1258049011230468,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.0485570766031742,298.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0713195800781,0.5160768628120422,0.050000000745058,0.2303338646888733,293.09228515625,288.6499938964844,288.2760314941406,284.5985717773437,293.8960266113281,298.2419128417969,293.15203857421875,1.0,0.1751215010881424,1.0,1.0,0.9802227020263672,1.0,-0.5992572903633118,0.2610157132148742,0.3382416069507599,0.0882833451032638,0.0,0.0,0.0,32.38019943237305,25.0,331.8476257324219,-0.0,45.23116683959961,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35467529296875,0.8217517733573914,0.1702636331319809,0.1463066339492797,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.0482444763183593,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3568420410156,0.8623784780502319,0.1913250833749771,0.1324566900730133,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.0482444763183593,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.2288510203361511,293.34820556640625,288.1499938964844,288.4233093261719,284.6789245605469,293.9110107421875,298.193115234375,293.3911437988281,1.0,0.1745062321424484,1.0,1.0,0.8747179508209229,1.0,-0.7249428033828735,0.3176847100257873,0.4072581231594085,0.1196324676275253,0.0,0.0,0.0,25.58017539978028,25.0,284.347412109375,-0.0,53.17914962768555,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35467529296875,0.8217517733573914,0.1702636331319809,0.1463066339492797,297.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.0482444763183593,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3568420410156,0.8623784780502319,0.1913250833749771,0.1324566900730133,297.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.0482444763183593,298.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3267822265625,0.5496687293052673,0.050000000745058,0.2288510203361511,293.34820556640625,288.1499938964844,288.4233093261719,284.6789245605469,293.9110107421875,298.193115234375,293.3911437988281,1.0,0.1745062321424484,1.0,1.0,0.8747179508209229,1.0,-0.7249428033828735,0.3176847100257873,0.4072581231594085,0.1196324676275253,0.0,0.0,0.0,25.58017539978028,25.0,284.347412109375,-0.0,53.17914962768555,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.1787600815296173,0.0984044671058654,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.1581804305315017,0.1036246418952941,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.2078415304422378,0.0765368044376373,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5493469238281,0.6883902549743652,0.1461317539215088,0.0476550348103046,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.56573486328125,0.8890340924263,0.1609969139099121,0.4915506839752197,293.5687866210937,287.6499938964844,288.5730895996094,284.7582092285156,293.846435546875,298.11895751953125,293.58642578125,1.0,0.1813073605298996,1.0,1.0,0.7689468860626221,1.0,-0.9813727140426636,0.4401840567588806,0.541188657283783,0.1941701173782348,0.0,0.0,0.0,13.40306568145752,45.0,212.5365600585937,-0.0,76.02116394042969,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.1787600815296173,0.0984044671058654,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.1581804305315017,0.1036246418952941,298.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.565673828125,0.8890340924263,0.2078415304422378,0.0765368044376373,297.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5493469238281,0.6883902549743652,0.1461317539215088,0.0476550348103046,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.56573486328125,0.8890340924263,0.1609969139099121,0.4915506839752197,293.5687866210937,287.6499938964844,288.5730895996094,284.7582092285156,293.846435546875,298.11895751953125,293.58642578125,1.0,0.1813073605298996,1.0,1.0,0.7689468860626221,1.0,-0.9813727140426636,0.4401840567588806,0.541188657283783,0.1941701173782348,0.0,0.0,0.0,13.40306568145752,45.0,212.5365600585937,-0.0,76.02116394042969,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.6239929199219,0.8798216581344604,0.1848465353250503,0.0922513157129287,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6239929199219,0.8798216581344604,0.1619841456413269,0.0971450731158256,298.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6239929199219,0.8798216581344604,0.2164182513952255,0.071751020848751,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6257019042969,0.9788681268692015,0.1488220542669296,0.1309700906276703,297.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6239929199219,0.8798216581344604,0.1649781912565231,0.4608144164085388,293.6266174316406,287.6499938964844,288.6480407714844,284.7970275878906,293.8046569824219,298.1610717773437,293.6377258300781,1.0,0.1877371668815612,1.0,1.0,0.7164608836174011,1.0,-1.0232502222061155,0.4698717296123504,0.5533784627914429,0.2161195427179336,0.0,0.0,0.0,13.533696174621582,45.0,158.7115936279297,-0.0,84.39582061767578,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.891319215297699,0.1907988637685775,0.0999841541051864,297.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.891319215297699,0.1659405678510666,0.1052881255745887,298.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.891319215297699,0.2243189513683319,0.0777654498815536,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.64581298828125,0.8914623856544495,0.1510452926158905,0.1053374260663986,297.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6458435058594,0.891319215297699,0.1690396219491958,0.499441534280777,293.6452331542969,287.1499938964844,288.7236633300781,284.835693359375,293.4783935546875,298.1579895019531,293.63580322265625,1.0,0.1962453424930572,1.0,1.0,0.6044926643371582,1.0,-1.0708316564559937,0.5378134250640869,0.533018171787262,0.2743785977363586,0.0,0.0,0.0,14.607149124145508,65.0,21.30474281311035,-0.0,95.83595275878906,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.2009826898574829,0.1097950264811515,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.1731372624635696,0.1156194508075714,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.2378210425376892,0.0853961333632469,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.984729826450348,0.1553616225719452,0.1466326713562011,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.176301434636116,0.5484488606452942,293.1231689453125,286.6499938964844,288.8755187988281,284.91180419921875,291.5894775390625,298.1427001953125,293.0111389160156,1.0,0.2196398824453354,1.0,1.0,0.3805563449859619,1.0,-1.2074648141860962,0.8684629201889038,0.33900186419487,0.5783470273017883,0.0,0.0,0.0,17.136056900024414,85.0,-854.01611328125,-0.0,135.26646423339844,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.2009826898574829,0.1097950264811515,297.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.1731372624635696,0.1156194508075714,298.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.2378210425376892,0.0853961333632469,297.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13067626953125,0.984729826450348,0.1553616225719452,0.1466326713562011,297.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1452941894531,0.9047964215278624,0.176301434636116,0.5484488606452942,293.1231689453125,286.6499938964844,288.8755187988281,284.91180419921875,291.5894775390625,298.1427001953125,293.0111389160156,1.0,0.2196398824453354,1.0,1.0,0.3805563449859619,1.0,-1.2074648141860962,0.8684629201889038,0.33900186419487,0.5783470273017883,0.0,0.0,0.0,17.136056900024414,85.0,-854.01611328125,-0.0,135.26646423339844,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503356933594,0.929231822490692,0.2063299715518951,0.1281776428222656,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503356933594,0.929231822490692,0.1772181391716003,0.1349772214889526,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503356933594,0.929231822490692,0.2468047887086868,0.0996937155723571,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413635253906,0.9625838994979858,0.1565667241811752,0.1484048515558242,297.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7503356933594,0.929231822490692,0.1801554411649704,0.6402738690376282,291.72222900390625,286.6499938964844,289.0240478515625,284.9845275878906,289.75274658203125,298.06964111328125,291.58856201171875,1.0,0.2499597072601318,1.0,1.0,0.1620654612779617,1.0,-1.381921648979187,1.2770763635635376,0.104845255613327,0.9513521790504456,0.0,0.0,0.0,21.11982727050781,85.0,-1702.822021484375,-0.0,200.0259246826172,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7131652832031,0.9298805594444276,0.2063803821802139,0.1286944895982742,297.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7131652832031,0.9298805594444276,0.177261397242546,0.1355215013027191,298.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7131652832031,0.9298805594444276,0.2469588071107864,0.1000957190990448,297.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.70458984375,0.961879551410675,0.1565656214952469,0.148420512676239,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7131652832031,0.9298805594444276,0.1801881343126297,0.6428556442260742,291.6853332519531,286.1499938964844,289.0277404785156,284.9862976074219,289.72735595703125,298.0672912597656,291.5530700683594,1.0,0.2508045136928558,1.0,1.0,0.156619980931282,1.0,-1.3867934942245483,1.286020040512085,0.1007734611630439,0.9592891931533812,0.0,0.0,0.0,21.237483978271484,105.0,-1709.8951416015625,-0.0,202.0808258056641,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.9390246868133544,0.206588327884674,0.1362842619419098,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118103027344,0.987658679485321,0.1752272099256515,0.1668860465288162,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.9390246868133544,0.2516253590583801,0.1059988662600517,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5175170898437,0.9498856067657472,0.155585765838623,0.1479619592428207,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9872402548789978,0.1789359301328659,0.7904158234596252,290.50018310546875,286.14288330078125,289.1797180175781,285.05908203125,289.26373291015625,297.952880859375,290.4325561523437,1.0,0.2893464267253876,1.0,1.0,0.0939719900488853,1.0,-1.617188811302185,1.6026644706726074,0.0145243406295776,1.2278565168380735,0.0,0.0,0.0,26.03616714477539,125.0,-1484.9542236328125,-0.0,312.87109375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.9390246868133544,0.206588327884674,0.1362842619419098,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118103027344,0.987658679485321,0.1752272099256515,0.1668860465288162,298.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.9390246868133544,0.2516253590583801,0.1059988662600517,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5175170898437,0.9498856067657472,0.155585765838623,0.1479619592428207,297.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.51251220703125,0.9872402548789978,0.1789359301328659,0.7904158234596252,290.50018310546875,286.14288330078125,289.1797180175781,285.05908203125,289.26373291015625,297.952880859375,290.4325561523437,1.0,0.2893464267253876,1.0,1.0,0.0939719900488853,1.0,-1.617188811302185,1.6026644706726074,0.0145243406295776,1.2278565168380735,0.0,0.0,0.0,26.03616714477539,125.0,-1484.9542236328125,-0.0,312.87109375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076843261719,0.8511186838150024,0.1990181058645248,0.1818701177835464,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.8119066953659058,0.1724904775619506,0.1648972928524017,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049987792969,0.9155409932136536,0.2472930252552032,0.1750974357128143,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.7803246378898621,0.1532851904630661,0.1467652767896652,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90972900390625,0.8152531981468201,0.1742269098758697,0.7922646403312683,289.9046630859375,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8231811523437,289.8836364746094,1.0,0.3292793929576874,1.0,1.0,0.0313239954411983,1.0,-1.751500368118286,1.7513890266418457,0.0001113494581659,1.3515856266021729,0.0,0.0,0.0,46.297325134277344,113.0,-874.937255859375,-0.0,445.0050048828125,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9076843261719,0.8511186838150024,0.1990181058645248,0.1818701177835464,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.909912109375,0.8119066953659058,0.1724904775619506,0.1648972928524017,297.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9049987792969,0.9155409932136536,0.2472930252552032,0.1750974357128143,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.91192626953125,0.7803246378898621,0.1532851904630661,0.1467652767896652,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90972900390625,0.8152531981468201,0.1742269098758697,0.7922646403312683,289.9046630859375,286.1065979003906,289.3308410644531,285.13006591796875,289.32672119140625,297.8231811523437,289.8836364746094,1.0,0.3292793929576874,1.0,1.0,0.0313239954411983,1.0,-1.751500368118286,1.7513890266418457,0.0001113494581659,1.3515856266021729,0.0,0.0,0.0,46.297325134277344,113.0,-874.937255859375,-0.0,445.0050048828125,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884216308594,0.7870672941207886,0.1958384364843368,0.1788584738969802,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895812988281,0.7520228028297424,0.1715219914913177,0.1643647849559784,297.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.786865234375,0.8444958329200745,0.2442122101783752,0.1727572828531265,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.7248046398162842,0.1519718766212463,0.1460739374160766,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7895202636719,0.753747820854187,0.1722329407930374,0.7852284908294678,289.7865905761719,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.74761962890625,289.77398681640625,1.0,0.3410395383834839,1.0,1.0,0.0,1.0,-1.7371069192886353,1.737103819847107,3.147642473777524e-06,1.3388196229934692,0.0,0.0,0.0,60.38648223876953,113.0,-598.909423828125,-0.0,477.539794921875,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71905517578125,0.754420280456543,0.193988561630249,0.1770034879446029,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.7248724102973938,0.1710115373134613,0.1640769094228744,297.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181701660156,0.812572181224823,0.2429670989513397,0.1715804189443588,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203369140625,0.6959123611450195,0.1509065181016922,0.1453558802604675,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196655273437,0.7251434922218323,0.1706948429346084,0.7792498469352722,289.7179870605469,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6952209472656,289.7110595703125,1.0,0.3493473529815674,1.0,1.0,0.0,1.0,-1.7250745296478271,1.7250720262527466,2.4150772333086934e-06,1.3292100429534912,0.0,0.0,0.0,70.55036926269531,101.0,-392.2262878417969,-0.0,499.97662353515625,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6810913085937,0.7351429462432861,0.1930156350135803,0.1759303957223892,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6812744140625,0.7071765065193176,0.1709264665842056,0.1640936285257339,297.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.7916090488433838,0.2429953813552856,0.1713702380657196,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6815185546875,0.6762324571609497,0.1500177085399627,0.1446622014045715,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6813049316406,0.7057181000709534,0.1694109588861465,0.7738320231437683,289.6807861328125,286.0489807128906,289.5708923339844,285.24041748046875,289.56610107421875,297.6510009765625,289.678955078125,1.0,0.3558354675769806,1.0,1.0,0.0,1.0,-1.7162097692489624,1.7162073850631714,2.391024281678256e-06,1.3220816850662231,0.0,0.0,0.0,78.6111068725586,101.0,-210.5228271484375,-0.0,517.9683227539062,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6772766113281,0.728971004486084,0.1929411888122558,0.1757422834634781,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.700952410697937,0.1711334288120269,0.1642912477254867,297.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67730712890625,0.7850123643875122,0.2436064630746841,0.1716893315315246,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6695103049278259,0.1496850401163101,0.1443596929311752,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.67724609375,0.6984285116195679,0.1688999831676483,0.771436333656311,289.67730712890625,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6304931640625,289.6779479980469,1.0,0.3583207428455353,1.0,1.0,0.0,1.0,-1.713361740112305,1.7133593559265137,2.383283344897791e-06,1.3197556734085083,0.0,0.0,0.0,81.71184539794922,89.0,-124.59730529785156,-0.0,525.1974487304688,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073669433594,0.725114107131958,0.1937949359416961,0.1762363910675048,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7070617675781,0.6972499489784241,0.1721338927745819,0.1651233583688736,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7078857421875,0.781856119632721,0.2459327429533004,0.1731031537055969,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066650390625,0.6644326448440552,0.1495255380868911,0.1440914869308471,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7070007324219,0.6926392912864685,0.1684906631708145,0.7688005566596985,289.7079467773437,286.0057983398437,289.75079345703125,285.3216857910156,289.74609375,297.5996398925781,289.71240234375,1.0,0.3604112267494201,1.0,1.0,0.0,1.0,-1.7131595611572266,1.7131571769714355,2.382549837420811e-06,1.3194421529769895,0.0,0.0,0.0,84.22465515136719,89.0,5.151310443878174,-0.0,532.3975219726562,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7174072265625,0.7254809141159058,0.1940718442201614,0.1764317154884338,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7170715332031,0.6976901888847351,0.1723900288343429,0.1653301864862442,297.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.718017578125,0.7825209498405457,0.2464768290519714,0.1734433025121688,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71661376953125,0.6645625829696655,0.149571493268013,0.1440970450639724,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7170104980469,0.692722737789154,0.1685061007738113,0.7686565518379211,289.71807861328125,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.595458984375,289.7230529785156,1.0,0.3604002594947815,1.0,1.0,0.0,1.0,-1.7138837575912476,1.7138813734054563,2.3844588667998323e-06,1.319987177848816,0.0,0.0,0.0,84.17201232910156,77.0,22.69516372680664,-0.0,532.7122802734375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7336085438728333,0.1964386254549026,0.1781912744045257,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.7066196799278259,0.1744259893894195,0.1669557392597198,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.7935188412666321,0.2505054771900177,0.1759816855192184,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020935058594,0.67128986120224,0.1503128707408905,0.1444794684648513,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.6995682716369629,0.1691302210092544,0.7697882056236267,289.8042907714844,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5758056640625,289.81158447265625,1.0,0.3582461774349212,1.0,1.0,0.0,1.0,-1.7228097915649414,1.7228072881698608,2.4082723939500283e-06,1.3268730640411377,0.0,0.0,0.0,81.080322265625,65.0,102.74616241455078,-0.0,529.4397583007812,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8033447265625,0.7336085438728333,0.1964386254549026,0.1781912744045257,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80279541015625,0.7066196799278259,0.1744259893894195,0.1669557392597198,297.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.7935188412666321,0.2505054771900177,0.1759816855192184,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8020935058594,0.67128986120224,0.1503128707408905,0.1444794684648513,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8026733398437,0.6995682716369629,0.1691302210092544,0.7697882056236267,289.8042907714844,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5758056640625,289.81158447265625,1.0,0.3582461774349212,1.0,1.0,0.0,1.0,-1.7228097915649414,1.7228072881698608,2.4082723939500283e-06,1.3268730640411377,0.0,0.0,0.0,81.080322265625,65.0,102.74616241455078,-0.0,529.4397583007812,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8777770996094,0.7443749904632568,0.1985192149877548,0.1797835677862167,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8771667480469,0.7176380753517151,0.1761538386344909,0.1683283448219299,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8787841796875,0.8070185780525208,0.2536944150924682,0.1779976785182953,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763122558594,0.6812789440155029,0.1511959731578827,0.1450410336256027,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8769836425781,0.7097601890563965,0.1699877232313156,0.7722728252410889,289.8788452148437,285.9433898925781,290.0108642578125,285.4379577636719,290.0064392089844,297.56744384765625,289.8869934082031,1.0,0.3551714420318603,1.0,1.0,0.0,1.0,-1.732445478439331,1.7324429750442505,2.4342298274859786e-06,1.334375500679016,0.0,0.0,0.0,76.83799743652344,65.0,134.62171936035156,-0.0,523.1851196289062,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9136962890625,0.7506042718887329,0.1995386928319931,0.1805697083473205,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130859375,0.7234959602355957,0.1769962310791015,0.168997660279274,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91473388671875,0.8142474889755249,0.2552035748958587,0.1789520531892776,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122009277344,0.6871301531791687,0.15167036652565,0.1453575938940048,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91290283203125,0.7154127955436707,0.170459896326065,0.7737439274787903,289.914794921875,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.56463623046875,289.9232177734375,1.0,0.3534874022006988,1.0,1.0,0.0,1.0,-1.7374844551086426,1.7374820709228516,2.447883161948994e-06,1.338307499885559,0.0,0.0,0.0,74.53057098388672,53.0,144.72703552246094,-0.0,519.61767578125,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97381591796875,0.7626813054084778,0.2012698501348495,0.1819095313549041,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9731750488281,0.7343602776527405,0.1784255504608154,0.1701342165470123,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9748840332031,0.827228307723999,0.2577154636383056,0.1805404126644134,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.97222900390625,0.6983617544174194,0.1525187641382217,0.1459381431341171,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7256712913513184,0.1713134795427322,0.7764937281608582,289.9749450683594,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5599975585937,289.9836120605469,1.0,0.3504665791988373,1.0,1.0,0.0,1.0,-1.7463626861572266,1.7463603019714355,2.472061623848276e-06,1.3452425003051758,0.0,0.0,0.0,70.40641784667969,53.0,156.96888732910156,-0.0,513.0978393554688,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.7776333093643188,0.2030909955501556,0.1833236962556839,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0350952148437,0.7475928068161011,0.1799296289682388,0.1713318824768066,297.64764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.8426560759544373,0.2603064477443695,0.1821785569190979,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0341186523437,0.7118353247642517,0.1534559577703476,0.1465942114591598,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.7378997206687927,0.1722669154405594,0.7796521782875061,290.036865234375,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5546569824219,290.04571533203125,1.0,0.3471367657184601,1.0,1.0,0.0,1.0,-1.7560447454452517,1.756042242050171,2.498602043488063e-06,1.3528114557266235,0.0,0.0,0.0,65.87364959716797,41.0,165.2039794921875,-0.0,505.7938537597656,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.8173822164535522,0.206937551498413,0.1863203942775726,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7847731113433838,0.1831107139587402,0.1738705933094024,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630554199219,0.8854840397834778,0.2656609714031219,0.1855632960796356,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602783203125,0.7441917657852173,0.1555370986461639,0.1480846256017685,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.772333025932312,0.1743966042995453,0.7869155406951904,290.1630554199219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54718017578125,290.1719055175781,1.0,0.3398154675960541,1.0,1.0,0.0,1.0,-1.7772645950317385,1.7772620916366575,2.557387233537156e-06,1.369411587715149,0.0,0.0,0.0,55.92827987670898,29.0,173.40455627441406,-0.0,489.42669677734375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
