time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293280,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16192626953125,0.8173822164535522,0.206937551498413,0.1863203942775726,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.7847731113433838,0.1831107139587402,0.1738705933094024,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1630554199219,0.8854840397834778,0.2656609714031219,0.1855632960796356,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1602783203125,0.7441917657852173,0.1555370986461639,0.1480846256017685,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1610107421875,0.772333025932312,0.1743966042995453,0.7869155406951904,290.1630554199219,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54718017578125,290.1719055175781,1.0,0.3398154675960541,1.0,1.0,0.0,1.0,-1.7772645950317385,1.7772620916366575,2.557387233537156e-06,1.369411587715149,0.0,0.0,0.0,55.92827987670898,29.0,173.40455627441406,-0.0,489.42669677734375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8753886818885803,0.2109854221343994,0.1894837617874145,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8409970998764038,0.1864627450704574,0.1765534281730651,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9583625793457032,0.271171510219574,0.1890463829040527,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862243652344,0.797638475894928,0.1578240096569061,0.1497552394866943,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28692626953125,0.8274505734443665,0.176732987165451,0.7950631976127625,290.2889404296875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54254150390625,290.29754638671875,1.0,0.3319017291069031,1.0,1.0,0.0,1.0,-1.8002545833587646,1.8002519607543943,2.622017746034544e-06,1.3874030113220217,0.0,0.0,0.0,45.17610549926758,25.0,174.3643341064453,-0.0,471.2615661621094,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8753886818885803,0.2109854221343994,0.1894837617874145,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872314453125,0.8409970998764038,0.1864627450704574,0.1765534281730651,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2889709472656,0.9583625793457032,0.271171510219574,0.1890463829040527,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862243652344,0.797638475894928,0.1578240096569061,0.1497552394866943,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28692626953125,0.8274505734443665,0.176732987165451,0.7950631976127625,290.2889404296875,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.54254150390625,290.29754638671875,1.0,0.3319017291069031,1.0,1.0,0.0,1.0,-1.8002545833587646,1.8002519607543943,2.622017746034544e-06,1.3874030113220217,0.0,0.0,0.0,45.17610549926758,25.0,174.3643341064453,-0.0,471.2615661621094,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9436610341072084,0.2151399701833725,0.1929185092449188,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105224609375,0.9005981683731079,0.1899003386497497,0.1794998794794082,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118957519531,0.996488630771637,0.2774235606193542,0.1782540380954742,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095458984375,0.8510452508926392,0.1602208763360977,0.1517153978347778,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.8832570314407349,0.1791700422763824,0.8045429587364197,290.412109375,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54180908203125,290.4201965332031,1.0,0.3258447349071502,1.0,1.0,0.0,1.0,-1.808714866638184,1.8087122440338133,2.6463430913281627e-06,1.394248127937317,0.0,0.0,0.0,38.02114486694336,25.0,170.77195739746094,-0.0,454.5929565429688,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111328125,0.9436610341072084,0.2151399701833725,0.1929185092449188,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4105224609375,0.9005981683731079,0.1899003386497497,0.1794998794794082,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118957519531,0.996488630771637,0.2774235606193542,0.1782540380954742,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095458984375,0.8510452508926392,0.1602208763360977,0.1517153978347778,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.41021728515625,0.8832570314407349,0.1791700422763824,0.8045429587364197,290.412109375,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54180908203125,290.4201965332031,1.0,0.3258447349071502,1.0,1.0,0.0,1.0,-1.808714866638184,1.8087122440338133,2.6463430913281627e-06,1.394248127937317,0.0,0.0,0.0,38.02114486694336,25.0,170.77195739746094,-0.0,454.5929565429688,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.98675274848938,0.2193439900875091,0.1965453177690506,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.947044849395752,0.1933725923299789,0.182634100317955,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.9852102994918824,0.287487655878067,0.1520150452852249,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.8889241814613342,0.1626749783754348,0.1538816392421722,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5266418457031,0.9251034259796144,0.1817041039466858,0.8151102662086487,290.5283203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5596923828125,290.5360412597656,1.0,0.3212513029575348,1.0,1.0,0.0,1.0,-1.8006188869476318,1.8006162643432615,2.623143700475339e-06,1.3877594470977783,0.0,0.0,0.0,34.513023376464844,43.0,163.3251190185547,-0.0,438.7977600097656,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.98675274848938,0.2193439900875091,0.1965453177690506,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.947044849395752,0.1933725923299789,0.182634100317955,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.9852102994918824,0.287487655878067,0.1520150452852249,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5260314941406,0.8889241814613342,0.1626749783754348,0.1538816392421722,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5266418457031,0.9251034259796144,0.1817041039466858,0.8151102662086487,290.5283203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5596923828125,290.5360412597656,1.0,0.3212513029575348,1.0,1.0,0.0,1.0,-1.8006188869476318,1.8006162643432615,2.623143700475339e-06,1.3877594470977783,0.0,0.0,0.0,34.513023376464844,43.0,163.3251190185547,-0.0,438.7977600097656,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5831604003906,0.994533896446228,0.221486359834671,0.1984311938285827,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826110839844,0.9571476578712464,0.1951422393321991,0.1842715293169021,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829772949219,0.982332706451416,0.2930867969989776,0.1474640816450119,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8974320292472839,0.1639548391103744,0.155051127076149,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823059082031,0.9349597096443176,0.18304243683815,0.8208910822868347,290.5839233398437,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.5718078613281,290.5915222167969,1.0,0.3223795592784881,1.0,1.0,0.0,1.0,-1.807708740234375,1.8077061176300049,2.642961590026971e-06,1.3930712938308716,0.0,0.0,0.0,34.1654052734375,43.0,159.2300567626953,-0.0,442.102294921875,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63775634765625,0.9945202469825744,0.2236500084400177,0.200369194149971,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9569253921508788,0.1969290822744369,0.1859598606824875,297.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6375732421875,0.9837626814842224,0.2980656623840332,0.1496652960777282,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6363525390625,0.8968580961227417,0.1652622371912002,0.1562828123569488,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63690185546875,0.9341062903404236,0.184410274028778,0.8270015120506287,290.63848876953125,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5806884765625,290.6459045410156,1.0,0.3254359662532806,1.0,1.0,0.0,1.0,-1.823511242866516,1.8235085010528564,2.688041604415048e-06,1.4053494930267334,0.0,0.0,0.0,34.76743698120117,63.0,155.3433380126953,-0.0,453.8155822753906,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.972566783428192,0.2280153334140777,0.2043695300817489,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.9287065267562866,0.2005315870046615,0.1894576698541641,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9945295453071594,0.305113822221756,0.171905055642128,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.8722637891769409,0.1679311692714691,0.1588932126760482,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9051308631896972,0.1871405690908432,0.8397660255432129,290.7434387207031,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58203125,290.7503662109375,1.0,0.3374253213405609,1.0,1.0,0.0,1.0,-1.877662181854248,1.8776593208312988,2.8461902275012108e-06,1.4475992918014526,0.0,0.0,0.0,38.73638916015625,83.0,147.0850830078125,-0.0,501.4840393066406,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.972566783428192,0.2280153334140777,0.2043695300817489,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7422180175781,0.9287065267562866,0.2005315870046615,0.1894576698541641,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430114746094,0.9945295453071594,0.305113822221756,0.171905055642128,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74139404296875,0.8722637891769409,0.1679311692714691,0.1588932126760482,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9051308631896972,0.1871405690908432,0.8397660255432129,290.7434387207031,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58203125,290.7503662109375,1.0,0.3374253213405609,1.0,1.0,0.0,1.0,-1.877662181854248,1.8776593208312988,2.8461902275012108e-06,1.4475992918014526,0.0,0.0,0.0,38.73638916015625,83.0,147.0850830078125,-0.0,501.4840393066406,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.9283691048622132,0.2318121492862701,0.2079651802778244,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.828369140625,0.8862007260322571,0.203662097454071,0.1926175951957702,297.6751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8295288085937,0.9990000128746032,0.3077854812145233,0.2034087032079696,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.8359998464584351,0.1702771782875061,0.1613070219755172,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8280944824219,0.865162193775177,0.189402163028717,0.8510252237319946,290.8295288085937,285.7205810546875,290.9393005371094,285.88348388671875,290.9369201660156,297.5638122558594,290.8358764648437,1.0,0.3527536690235138,1.0,1.0,0.0,1.0,-1.9400182962417605,1.9400153160095213,3.0349744974955684e-06,1.4963493347167969,0.9846526384353638,0.9846526384353638,0.0,45.38974380493164,83.0,138.9212646484375,-0.0,566.5072021484375,1.0,282.4293518066406,283.96710205078125,290.4242858886719,291.609130859375,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-3.701907890987561e-21,-1.850953945493781e-21,-1.850953743545389e-21,0.0,0.0,-0.0,3.402083530090749e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8301086425781,0.92046058177948,0.2323705703020095,0.2085082530975341,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.83062744140625,0.8795377612113953,0.204123169183731,0.1930963546037674,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288269042969,0.9990000128746032,0.307944118976593,0.2085186243057251,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311462402344,0.8302075266838074,0.1706242710351944,0.1616769433021545,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83087158203125,0.8587071895599365,0.189722940325737,0.8526939153671265,290.8289489746094,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5599060058594,290.75201416015625,1.0,0.3553324341773987,1.0,1.0,0.0,1.0,-1.949828743934632,1.949825644493103,3.065301825699862e-06,1.5040162801742554,0.9935171604156494,0.9935171604156494,0.0,46.65763854980469,101.0,1978.09130859375,-0.0,577.834228515625,1.0,282.4570007324219,287.2908020019531,290.444091796875,291.49072265625,293.1499938964844,293.1499938964844,283.1499938964844,2893.099853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0411268807947635,1.0,0.0,0.0,0.5123324990272522,0.5123478770256042,2.446678877277009e-07,3.0880589485168457,3.0880463123321533,1.2772457012033556e-05,0.0,0.0,-0.0,2662.2666015625,0.0,11.01726245880127,1223.730712890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.8070938587188721,0.2195250242948532,0.2028727084398269,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7760860323905945,0.1967202275991439,0.1905191838741302,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.8838950395584106,0.2927438914775848,0.208979457616806,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7324915528297424,0.1640167981386184,0.1593254953622818,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.7564154267311096,0.1815373003482818,0.8367272615432739,286.1611328125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3793334960937,286.1180725097656,1.0,0.3718130588531494,1.0,1.0,0.0,1.0,-1.9186468124389648,1.918643832206726,2.971505409732345e-06,1.4810526371002195,0.9597541093826294,0.9597541093826294,0.0,69.05010986328125,89.0,9867.1142578125,-0.0,628.4859619140625,1.0,282.8414611816406,285.9747009277344,290.92877197265625,291.9984130859375,293.1499938964844,293.1499938964844,283.1499938964844,1558.456787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184960961341858,1.0,0.0,0.0,0.8076401352882385,0.807641327381134,4.365335470879472e-08,4.265669822692871,4.265659809112549,9.788101124286186e-06,0.0,0.0,-0.0,3214.5498046875,0.0,16.499177932739258,1895.4024658203125,0.0,567.0421752929688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.8070938587188721,0.2195250242948532,0.2028727084398269,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7760860323905945,0.1967202275991439,0.1905191838741302,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1601257324219,0.8838950395584106,0.2927438914775848,0.208979457616806,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7324915528297424,0.1640167981386184,0.1593254953622818,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.7564154267311096,0.1815373003482818,0.8367272615432739,286.1611328125,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.3793334960937,286.1180725097656,1.0,0.3718130588531494,1.0,1.0,0.0,1.0,-1.9186468124389648,1.918643832206726,2.971505409732345e-06,1.4810526371002195,0.9597541093826294,0.9597541093826294,0.0,69.05010986328125,89.0,9867.1142578125,-0.0,628.4859619140625,1.0,282.8414611816406,285.9747009277344,290.92877197265625,291.9984130859375,293.1499938964844,293.1499938964844,283.1499938964844,1558.456787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184960961341858,1.0,0.0,0.0,0.8076401352882385,0.807641327381134,4.365335470879472e-08,4.265669822692871,4.265659809112549,9.788101124286186e-06,0.0,0.0,-0.0,3214.5498046875,0.0,16.499177932739258,1895.4024658203125,0.0,567.0421752929688,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294180,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.7476130127906799,0.2078875005245208,0.1911679208278656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.7249167561531067,0.1882542669773101,0.1823151260614395,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8245765566825867,0.2811664342880249,0.1996807157993316,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6811249852180481,0.1563298851251602,0.1520297080278396,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.7043951749801636,0.1717812269926071,0.7926507592201233,285.9384155273437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2394104003906,285.93145751953125,1.0,0.373273491859436,1.0,1.0,0.0,1.0,-1.821863293647766,1.8218605518341064,2.684255150597892e-06,1.4047675132751465,0.960554301738739,0.960554301738739,0.0,84.5176010131836,77.0,9619.8671875,-0.0,607.073974609375,1.0,283.01593017578125,285.69952392578125,289.5623779296875,290.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,1775.8956298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264874339103699,1.0,0.0,0.0,0.8623968362808228,0.8623981475830078,4.9625910492068215e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2940.61767578125,0.0,19.97331047058105,1895.4371337890625,0.0,1085.9940185546875,0.2144410014152526,1.0,0.0,3.0,1.0,0.0
12294240,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.7476130127906799,0.2078875005245208,0.1911679208278656,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.939697265625,0.7249167561531067,0.1882542669773101,0.1823151260614395,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382629394531,0.8245765566825867,0.2811664342880249,0.1996807157993316,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405517578125,0.6811249852180481,0.1563298851251602,0.1520297080278396,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400939941406,0.7043951749801636,0.1717812269926071,0.7926507592201233,285.9384155273437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.2394104003906,285.93145751953125,1.0,0.373273491859436,1.0,1.0,0.0,1.0,-1.821863293647766,1.8218605518341064,2.684255150597892e-06,1.4047675132751465,0.960554301738739,0.960554301738739,0.0,84.5176010131836,77.0,9619.8671875,-0.0,607.073974609375,1.0,283.01593017578125,285.69952392578125,289.5623779296875,290.565185546875,293.1499938964844,293.1499938964844,283.1499938964844,1775.8956298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264874339103699,1.0,0.0,0.0,0.8623968362808228,0.8623981475830078,4.9625910492068215e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,2940.61767578125,0.0,19.97331047058105,1895.4371337890625,0.0,1085.9940185546875,0.2144410014152526,1.0,0.0,3.0,1.0,0.0
12294300,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8894348144531,0.7377138137817383,0.2047451436519622,0.1877989917993545,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.7156791090965271,0.185518279671669,0.1794310361146927,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888427734375,0.8149617314338684,0.2781820595264435,0.1971673220396042,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.6709640622138977,0.1537326276302337,0.1493417620658874,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.6929370760917664,0.1683059483766555,0.7757259011268616,285.8885803222656,285.72900390625,291.1538391113281,286.009765625,291.1513061523437,297.2043151855469,285.881591796875,1.0,0.3712544441223144,1.0,1.0,0.0,1.0,-1.7877752780914309,1.7877726554870603,2.5870151603157865e-06,1.377789855003357,0.9612255096435548,0.9612255096435548,0.0,86.8743667602539,77.0,9603.3173828125,-0.0,590.3212890625,1.0,283.06365966796875,285.6509094238281,289.1283569335937,290.04229736328125,293.1499938964844,293.1499938964844,283.1499938964844,1911.384521484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138802766799927,1.0,0.0,0.0,0.8947077393531799,0.8947091102600098,5.3414090928072255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2945.99267578125,0.0,22.251405715942383,1895.4371337890625,0.0,1008.7992553710938,0.2220344990491867,1.0,0.0,3.0,1.0,0.0
12294360,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.7336554527282715,0.2025694251060485,0.1854513138532638,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414306640625,0.7114713191986084,0.1834380477666854,0.1771879345178604,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.8112893104553223,0.27614626288414,0.1954489350318908,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8423156738281,0.6663333177566528,0.1516984701156616,0.1471833139657974,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.6871841549873352,0.165491297841072,0.761772096157074,285.8402099609375,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.18084716796875,285.8333740234375,1.0,0.3680466413497925,1.0,1.0,0.0,1.0,-1.7608453035354614,1.7608428001403809,2.511697175577865e-06,1.3564646244049072,0.9608697891235352,0.9608697891235352,0.0,86.9532241821289,65.0,9614.546875,-0.0,572.0524291992188,1.0,283.0952453613281,285.6012878417969,288.8648681640625,289.69903564453125,293.1499938964844,293.1499938964844,283.1499938964844,2044.5738525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813993215560913,1.0,0.0,0.0,0.92573344707489,0.9257349967956544,5.718279538768911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.871826171875,0.0,24.60121154785156,1895.4371337890625,0.0,830.4505004882812,0.2298734486103058,1.0,0.0,3.0,1.0,0.0
12294420,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.7357860803604126,0.1998319178819656,0.1824339479207992,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7132241725921631,0.180544227361679,0.1739511787891388,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8151038885116577,0.273609310388565,0.193263828754425,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.6671369075775146,0.148748978972435,0.143933355808258,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.6864349842071533,0.1612271964550018,0.7401094436645508,285.74224853515625,285.8124694824219,291.27508544921875,286.0804748535156,291.2724609375,297.147216796875,285.7353820800781,1.0,0.3592037260532379,1.0,1.0,0.0,1.0,-1.7207902669906616,1.7207878828048706,2.402139443802298e-06,1.3247287273406982,0.9594276547431946,0.9594276547431946,0.0,82.74580383300781,53.0,9706.4189453125,-0.0,533.0060424804688,1.0,283.1290283203125,285.4949035644531,288.7005615234375,289.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,2349.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989087581634521,1.0,0.0,0.0,0.9912917613983154,0.991293489933014,6.556867759854867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.656494140625,0.0,30.142831802368164,1895.4371337890625,0.0,503.5863037109375,0.2459570467472076,1.0,0.0,3.0,1.0,0.0
12294480,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.7357860803604126,0.1998319178819656,0.1824339479207992,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434997558594,0.7132241725921631,0.180544227361679,0.1739511787891388,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8151038885116577,0.273609310388565,0.193263828754425,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.744384765625,0.6671369075775146,0.148748978972435,0.143933355808258,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.6864349842071533,0.1612271964550018,0.7401094436645508,285.74224853515625,285.8124694824219,291.27508544921875,286.0804748535156,291.2724609375,297.147216796875,285.7353820800781,1.0,0.3592037260532379,1.0,1.0,0.0,1.0,-1.7207902669906616,1.7207878828048706,2.402139443802298e-06,1.3247287273406982,0.9594276547431946,0.9594276547431946,0.0,82.74580383300781,53.0,9706.4189453125,-0.0,533.0060424804688,1.0,283.1290283203125,285.4949035644531,288.7005615234375,289.429931640625,293.1499938964844,293.1499938964844,283.1499938964844,2349.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4989087581634521,1.0,0.0,0.0,0.9912917613983154,0.991293489933014,6.556867759854867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3011.656494140625,0.0,30.142831802368164,1895.4371337890625,0.0,503.5863037109375,0.2459570467472076,1.0,0.0,3.0,1.0,0.0
12294540,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.7468495965003967,0.1981578469276428,0.1804890185594558,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.7236053943634033,0.1786323189735412,0.1716808229684829,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8282467722892761,0.2720685601234436,0.1918562054634094,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6769817471504211,0.1466998010873794,0.1415448039770126,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.6952754855155945,0.1580849289894104,0.7236708998680115,285.6473693847656,285.8442687988281,291.3554077148437,286.12701416015625,291.352783203125,297.1285705566406,285.6407470703125,1.0,0.3482813239097595,1.0,1.0,0.0,1.0,-1.6914290189743042,1.6914267539978027,2.3237141704157693e-06,1.3014544248580933,0.9563231468200684,0.9563231468200684,0.0,75.19796752929688,41.0,9838.1171875,-0.0,492.499755859375,1.0,283.1424865722656,285.3871765136719,288.8143005371094,289.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,2694.19189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334049522876739,1.0,0.0,0.0,1.0589594841003418,1.0589613914489746,7.482592678798029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.5068359375,0.0,36.73004913330078,1895.4371337890625,0.0,339.06903076171875,0.2626587748527527,1.0,0.0,3.0,1.0,0.0
12294600,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.7468495965003967,0.1981578469276428,0.1804890185594558,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485595703125,0.7236053943634033,0.1786323189735412,0.1716808229684829,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.8282467722892761,0.2720685601234436,0.1918562054634094,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.6769817471504211,0.1466998010873794,0.1415448039770126,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.6952754855155945,0.1580849289894104,0.7236708998680115,285.6473693847656,285.8442687988281,291.3554077148437,286.12701416015625,291.352783203125,297.1285705566406,285.6407470703125,1.0,0.3482813239097595,1.0,1.0,0.0,1.0,-1.6914290189743042,1.6914267539978027,2.3237141704157693e-06,1.3014544248580933,0.9563231468200684,0.9563231468200684,0.0,75.19796752929688,41.0,9838.1171875,-0.0,492.499755859375,1.0,283.1424865722656,285.3871765136719,288.8143005371094,289.49859619140625,293.1499938964844,293.1499938964844,283.1499938964844,2694.19189453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334049522876739,1.0,0.0,0.0,1.0589594841003418,1.0589613914489746,7.482592678798029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3080.5068359375,0.0,36.73004913330078,1895.4371337890625,0.0,339.06903076171875,0.2626587748527527,1.0,0.0,3.0,1.0,0.0
12294660,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.7657763957977295,0.1969707757234573,0.1790079623460769,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7405394911766052,0.1772383898496627,0.1699168384075164,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8492216467857361,0.2709689736366272,0.1907752156257629,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.694430410861969,0.1451501697301864,0.1396344751119613,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7116468548774719,0.1555619984865188,0.7101367115974426,285.55828857421875,285.8729858398437,291.4353332519531,286.1730651855469,291.43267822265625,297.1175842285156,285.5520324707031,1.0,0.336058109998703,1.0,1.0,0.0,1.0,-1.6676889657974243,1.6676867008209229,2.26146835302643e-06,1.2826275825500488,0.9516943097114564,0.9516943097114564,0.0,65.95960998535156,29.0,9981.740234375,-0.0,451.7657775878906,1.0,283.1474914550781,285.2830505371094,289.0284729003906,289.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,3084.059814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039666354656219,1.0,0.0,0.0,1.128629446029663,1.1286317110061646,8.4995555482692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.991943359375,0.0,44.50199890136719,1895.4371337890625,0.0,282.7001647949219,0.2799418866634369,1.0,0.0,3.0,1.0,0.0
12294720,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.7657763957977295,0.1969707757234573,0.1790079623460769,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5593566894531,0.7405394911766052,0.1772383898496627,0.1699168384075164,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8492216467857361,0.2709689736366272,0.1907752156257629,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602111816406,0.694430410861969,0.1451501697301864,0.1396344751119613,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.7116468548774719,0.1555619984865188,0.7101367115974426,285.55828857421875,285.8729858398437,291.4353332519531,286.1730651855469,291.43267822265625,297.1175842285156,285.5520324707031,1.0,0.336058109998703,1.0,1.0,0.0,1.0,-1.6676889657974243,1.6676867008209229,2.26146835302643e-06,1.2826275825500488,0.9516943097114564,0.9516943097114564,0.0,65.95960998535156,29.0,9981.740234375,-0.0,451.7657775878906,1.0,283.1474914550781,285.2830505371094,289.0284729003906,289.7088928222656,293.1499938964844,293.1499938964844,283.1499938964844,3084.059814453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4039666354656219,1.0,0.0,0.0,1.128629446029663,1.1286317110061646,8.4995555482692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3152.991943359375,0.0,44.50199890136719,1895.4371337890625,0.0,282.7001647949219,0.2799418866634369,1.0,0.0,3.0,1.0,0.0
12294780,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7944198846817017,0.1960527151823043,0.1777695566415786,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.7663857340812683,0.1761335730552673,0.1684330403804779,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8808369636535645,0.2700842022895813,0.1898470222949981,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.7194704413414001,0.1438945084810257,0.1380051970481872,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7340099215507507,0.1533937752246856,0.6982630491256714,285.4758605957031,285.898681640625,291.5148010253906,286.2185974121094,291.5121154785156,297.1108093261719,285.47003173828125,1.0,0.3229314386844635,1.0,1.0,0.0,1.0,-1.647092580795288,1.6470904350280762,2.208306568718399e-06,1.2662855386734009,0.9456782341003418,0.9456782341003418,0.0,55.859519958496094,25.0,10124.5146484375,-0.0,411.44720458984375,1.0,283.14923095703125,285.1845703125,289.224365234375,289.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,3524.26416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060872495174408,1.0,0.0,0.0,1.200194239616394,1.2001967430114746,9.61161816803724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.32421875,0.0,53.60255813598633,1895.4371337890625,0.0,286.50323486328125,0.2977651357650757,1.0,0.0,3.0,1.0,0.0
12294840,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765014648437,0.7944198846817017,0.1960527151823043,0.1777695566415786,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.7663857340812683,0.1761335730552673,0.1684330403804779,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.8808369636535645,0.2700842022895813,0.1898470222949981,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4776611328125,0.7194704413414001,0.1438945084810257,0.1380051970481872,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7340099215507507,0.1533937752246856,0.6982630491256714,285.4758605957031,285.898681640625,291.5148010253906,286.2185974121094,291.5121154785156,297.1108093261719,285.47003173828125,1.0,0.3229314386844635,1.0,1.0,0.0,1.0,-1.647092580795288,1.6470904350280762,2.208306568718399e-06,1.2662855386734009,0.9456782341003418,0.9456782341003418,0.0,55.859519958496094,25.0,10124.5146484375,-0.0,411.44720458984375,1.0,283.14923095703125,285.1845703125,289.224365234375,289.9271545410156,293.1499938964844,293.1499938964844,283.1499938964844,3524.26416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4060872495174408,1.0,0.0,0.0,1.200194239616394,1.2001967430114746,9.61161816803724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.32421875,0.0,53.60255813598633,1895.4371337890625,0.0,286.50323486328125,0.2977651357650757,1.0,0.0,3.0,1.0,0.0
12294900,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8097717761993408,0.195663496851921,0.1772451698780059,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.780843198299408,0.1756504476070404,0.1677925735712051,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8982025980949402,0.2696875929832458,0.1894404888153076,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7316280603408813,0.1433404088020324,0.1372957080602646,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.745884358882904,0.1523956954479217,0.6928918957710266,285.43701171875,285.8844299316406,291.5543212890625,286.2411804199219,291.5516357421875,297.10845947265625,285.4312744140625,1.0,0.317261129617691,1.0,1.0,0.0,1.0,-1.637904405593872,1.6379021406173706,2.1848338747076923e-06,1.2589850425720217,0.9424487352371216,0.9424487352371216,0.0,51.497440338134766,25.0,10197.255859375,-0.0,394.1676940917969,1.0,283.1495666503906,285.1372375488281,289.2954406738281,290.0140380859375,293.1499938964844,293.1499938964844,283.1499938964844,3773.317138671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141066968441009,1.0,0.0,0.0,1.237548589706421,1.2375513315200806,1.0219224577667776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.093505859375,0.0,58.83148956298828,1895.4371337890625,0.0,301.21551513671875,0.3068246841430664,1.0,0.0,3.0,1.0,0.0
12294960,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8244461417198181,0.1953076273202896,0.1767718940973281,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7958859205245972,0.1751978993415832,0.1672042310237884,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.9169379472732544,0.2693075537681579,0.189062088727951,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.7441142201423645,0.1428202986717224,0.1366415321826934,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.7584456205368042,0.1514364182949066,0.6878097653388977,285.4006652832031,285.92138671875,291.59375,286.2636108398437,291.591064453125,297.1065673828125,285.39532470703125,1.0,0.3119844198226928,1.0,1.0,0.0,1.0,-1.6292877197265625,1.6292855739593506,2.1629666662192903e-06,1.2521405220031738,0.9384132027626038,0.9384132027626038,0.0,47.60956573486328,25.0,10264.6611328125,-0.0,378.6929016113281,1.0,283.1497802734375,285.0927124023437,289.3460998535156,290.08038330078125,293.1499938964844,293.1499938964844,283.1499938964844,4020.935546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239207804203033,1.0,0.0,0.0,1.2735216617584229,1.273524522781372,1.0821964480101089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.2265625,0.0,64.17784118652344,1895.4371337890625,0.0,320.00048828125,0.3160821199417114,1.0,0.0,3.0,1.0,0.0
12295020,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8498304486274719,0.1946781128644943,0.1759815216064453,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8212341666221619,0.1743588000535965,0.1661791801452636,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.9517976641654968,0.2685772478580475,0.1883907169103622,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7668167948722839,0.1418560147285461,0.1354943215847015,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7809672951698303,0.1496022641658783,0.6784574389457703,285.33270263671875,285.9411315917969,291.6722106933594,286.3080444335937,291.66949462890625,297.10382080078125,285.3278503417969,1.0,0.3038350343704223,1.0,1.0,0.0,1.0,-1.6136951446533203,1.6136929988861084,2.123736067005666e-06,1.2397446632385254,0.9300376176834106,0.9300376176834106,0.0,41.89419174194336,25.0,10401.2060546875,-0.0,354.7115478515625,1.0,283.1499328613281,285.00787353515625,289.3981018066406,290.1589050292969,293.1499938964844,293.1499938964844,283.1499938964844,4580.45849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428443610668182,1.0,0.0,0.0,1.3483840227127075,1.3483872413635254,1.2131670246162685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.08349609375,0.0,76.37552642822266,1895.4371337890625,0.0,359.0424499511719,0.3348417282104492,1.0,0.0,3.0,1.0,0.0
12295080,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332214355469,0.8498304486274719,0.1946781128644943,0.1759815216064453,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8212341666221619,0.1743588000535965,0.1661791801452636,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.9517976641654968,0.2685772478580475,0.1883907169103622,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7668167948722839,0.1418560147285461,0.1354943215847015,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340148925781,0.7809672951698303,0.1496022641658783,0.6784574389457703,285.33270263671875,285.9411315917969,291.6722106933594,286.3080444335937,291.66949462890625,297.10382080078125,285.3278503417969,1.0,0.3038350343704223,1.0,1.0,0.0,1.0,-1.6136951446533203,1.6136929988861084,2.123736067005666e-06,1.2397446632385254,0.9300376176834106,0.9300376176834106,0.0,41.89419174194336,25.0,10401.2060546875,-0.0,354.7115478515625,1.0,283.1499328613281,285.00787353515625,289.3981018066406,290.1589050292969,293.1499938964844,293.1499938964844,283.1499938964844,4580.45849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428443610668182,1.0,0.0,0.0,1.3483840227127075,1.3483872413635254,1.2131670246162685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.08349609375,0.0,76.37552642822266,1895.4371337890625,0.0,359.0424499511719,0.3348417282104492,1.0,0.0,3.0,1.0,0.0
12295140,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8723596930503845,0.1941388696432113,0.1753401160240173,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8413578271865845,0.1735795736312866,0.1652848571538925,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9776753783226012,0.2678644955158233,0.1877850592136383,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7867116928100586,0.1409641802310943,0.1344899982213974,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7999721765518188,0.1478455513715744,0.6698126196861267,285.2712097167969,285.9579467773437,291.7501220703125,286.35186767578125,291.7474060058594,297.10205078125,285.2667541503906,1.0,0.2975893914699554,1.0,1.0,0.0,1.0,-1.5995386838912964,1.599536657333374,2.088506789732492e-06,1.228486180305481,0.9206706881523132,0.9206706881523132,0.0,37.920318603515625,25.0,10531.9306640625,-0.0,336.626953125,1.0,283.1499938964844,284.929443359375,289.41455078125,290.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,5209.94873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556672275066376,1.0,0.0,0.0,1.4245007038116455,1.424504280090332,1.3540002896661465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.27685546875,0.0,90.3391571044922,1895.4371337890625,0.0,387.9446716308594,0.3539864718914032,1.0,0.0,3.0,1.0,0.0
