time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295200,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8723596930503845,0.1941388696432113,0.1753401160240173,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8413578271865845,0.1735795736312866,0.1652848571538925,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9776753783226012,0.2678644955158233,0.1877850592136383,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7867116928100586,0.1409641802310943,0.1344899982213974,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.7999721765518188,0.1478455513715744,0.6698126196861267,285.2712097167969,285.9579467773437,291.7501220703125,286.35186767578125,291.7474060058594,297.10205078125,285.2667541503906,1.0,0.2975893914699554,1.0,1.0,0.0,1.0,-1.5995386838912964,1.599536657333374,2.088506789732492e-06,1.228486180305481,0.9206706881523132,0.9206706881523132,0.0,37.920318603515625,25.0,10531.9306640625,-0.0,336.626953125,1.0,283.1499938964844,284.929443359375,289.41455078125,290.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,5209.94873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556672275066376,1.0,0.0,0.0,1.4245007038116455,1.424504280090332,1.3540002896661465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.27685546875,0.0,90.3391571044922,1895.4371337890625,0.0,387.9446716308594,0.3539864718914032,1.0,0.0,3.0,1.0,0.0
12295260,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8914446234703064,0.1936826854944229,0.1748171299695968,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8582225441932678,0.1728457063436508,0.164481058716774,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9950299263000488,0.2671597898006439,0.187219426035881,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.8030127882957458,0.1401291489601135,0.1335873156785965,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.8146201968193054,0.1461467295885086,0.661657989025116,285.2153625488281,285.971923828125,291.82745361328125,286.3951110839844,291.8247375488281,297.1010131835937,285.2112731933594,1.0,0.2926942110061645,1.0,1.0,0.0,1.0,-1.586392164230347,1.5863900184631348,2.056117409665603e-06,1.218024492263794,0.9104206562042236,0.9104206562042236,0.0,35.112422943115234,25.0,10655.755859375,-0.0,322.48553466796875,1.0,283.1499938964844,284.8568725585937,289.42681884765625,290.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,5917.3974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619008004665375,1.0,0.0,0.0,1.5015567541122437,1.5015608072280884,1.504447055822311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.9541015625,0.0,106.20244598388672,1895.4371337890625,0.0,402.7984008789063,0.3734523355960846,1.0,0.0,3.0,1.0,0.0
12295320,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8914446234703064,0.1936826854944229,0.1748171299695968,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8582225441932678,0.1728457063436508,0.164481058716774,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9950299263000488,0.2671597898006439,0.187219426035881,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.8030127882957458,0.1401291489601135,0.1335873156785965,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.8146201968193054,0.1461467295885086,0.661657989025116,285.2153625488281,285.971923828125,291.82745361328125,286.3951110839844,291.8247375488281,297.1010131835937,285.2112731933594,1.0,0.2926942110061645,1.0,1.0,0.0,1.0,-1.586392164230347,1.5863900184631348,2.056117409665603e-06,1.218024492263794,0.9104206562042236,0.9104206562042236,0.0,35.112422943115234,25.0,10655.755859375,-0.0,322.48553466796875,1.0,283.1499938964844,284.8568725585937,289.42681884765625,290.2125244140625,293.1499938964844,293.1499938964844,283.1499938964844,5917.3974609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619008004665375,1.0,0.0,0.0,1.5015567541122437,1.5015608072280884,1.504447055822311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.9541015625,0.0,106.20244598388672,1895.4371337890625,0.0,402.7984008789063,0.3734523355960846,1.0,0.0,3.0,1.0,0.0
12295380,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9014188647270204,0.1932944804430008,0.1744113117456436,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8668876886367798,0.1721405982971191,0.1637632101774215,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9975937604904176,0.2669604122638702,0.1827376037836074,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8107969164848328,0.1393337398767471,0.1327808648347854,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8205682635307312,0.1444898545742035,0.6539637446403503,285.1618957519531,285.9830627441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1021423339844,285.1577453613281,1.0,0.2885710000991821,1.0,1.0,0.0,1.0,-1.5687947273254397,1.568792700767517,2.013266794165247e-06,1.2040215730667114,0.8993422389030457,0.8993422389030457,0.0,33.56600570678711,25.0,10747.748046875,-0.0,309.9378967285156,1.0,283.1499938964844,284.7870178222656,289.4495544433594,290.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,6712.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640617370605469,1.0,0.0,0.0,1.5791929960250854,1.5791975259780884,1.6640402122902742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.0185546875,0.0,124.08291625976562,1895.4371337890625,0.0,408.0780029296875,0.393168181180954,1.0,0.0,3.0,1.0,0.0
12295440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.9014188647270204,0.1932944804430008,0.1744113117456436,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8668876886367798,0.1721405982971191,0.1637632101774215,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9975937604904176,0.2669604122638702,0.1827376037836074,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8107969164848328,0.1393337398767471,0.1327808648347854,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8205682635307312,0.1444898545742035,0.6539637446403503,285.1618957519531,285.9830627441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1021423339844,285.1577453613281,1.0,0.2885710000991821,1.0,1.0,0.0,1.0,-1.5687947273254397,1.568792700767517,2.013266794165247e-06,1.2040215730667114,0.8993422389030457,0.8993422389030457,0.0,33.56600570678711,25.0,10747.748046875,-0.0,309.9378967285156,1.0,283.1499938964844,284.7870178222656,289.4495544433594,290.23980712890625,293.1499938964844,293.1499938964844,283.1499938964844,6712.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640617370605469,1.0,0.0,0.0,1.5791929960250854,1.5791975259780884,1.6640402122902742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.0185546875,0.0,124.08291625976562,1895.4371337890625,0.0,408.0780029296875,0.393168181180954,1.0,0.0,3.0,1.0,0.0
12295500,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.9054280519485474,0.1931241899728775,0.1742336899042129,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8702864050865173,0.1717983484268188,0.1634180843830108,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.9968661069869996,0.2673392295837402,0.1796924769878387,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8136646151542664,0.1389505714178085,0.1323954612016677,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8226351141929626,0.1436821222305297,0.6502202749252319,285.1352844238281,285.9655456542969,291.9423217773437,286.458740234375,291.9396057128906,297.10455322265625,285.13116455078125,1.0,0.2867141664028168,1.0,1.0,0.0,1.0,-1.5602186918258667,1.560216784477234,1.9926319509977475e-06,1.1972332000732422,0.8937166333198547,0.8937166333198547,0.0,32.94557189941406,25.0,10788.90625,-0.0,304.0758056640625,1.0,283.1499938964844,284.7524108886719,289.4650573730469,290.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,7159.14501953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643931090831756,1.0,0.0,0.0,1.6189600229263306,1.6189647912979126,1.7489027470674048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.92578125,0.0,134.04220581054688,1895.4371337890625,0.0,408.89361572265625,0.4030526578426361,1.0,0.0,3.0,1.0,0.0
12295560,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9088398814201356,0.1929720044136047,0.1740750819444656,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.8730106353759766,0.1714641153812408,0.1630838960409164,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.9961845874786376,0.2678930759429931,0.1771718263626098,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8158842921257019,0.1385780125856399,0.1320235878229141,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8240958452224731,0.1428905874490738,0.6465651988983154,285.110595703125,285.991455078125,291.98028564453125,286.4796447753906,291.9775695800781,297.107666015625,285.1067810058594,1.0,0.284971535205841,1.0,1.0,0.0,1.0,-1.5517657995224,1.551763892173767,1.972376821868238e-06,1.1904972791671753,0.8874810338020325,0.8874810338020325,0.0,32.41778945922852,25.0,10825.865234375,-0.0,298.7047424316406,1.0,283.1499938964844,284.7203063964844,289.4827880859375,290.2760925292969,293.1499938964844,293.1499938964844,283.1499938964844,7605.40576171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645319581031799,1.0,0.0,0.0,1.6569844484329224,1.656989336013794,1.832020188885508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.189697265625,0.0,144.0706024169922,1895.4371337890625,0.0,409.2359313964844,0.4124512672424316,1.0,0.0,3.0,1.0,0.0
12295620,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9150556325912476,0.1927401423454284,0.1738215684890747,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.877688467502594,0.1708332151174545,0.162451297044754,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9948165416717528,0.2692789435386657,0.1727601885795593,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8195894956588745,0.1378757506608963,0.1313213855028152,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8263336420059204,0.1413641721010208,0.6395190954208374,285.06903076171875,285.99713134765625,292.05572509765625,286.5209045410156,292.0530090332031,297.11480712890625,285.06591796875,1.0,0.281805545091629,1.0,1.0,0.0,1.0,-1.5361024141311646,1.5361005067825315,1.935183945533936e-06,1.1780060529708862,0.8750621676445007,0.8750621676445007,0.0,31.504058837890625,25.0,10891.447265625,-0.0,289.0606384277344,1.0,283.1499938964844,284.6654968261719,289.5223693847656,290.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,8518.0361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647387862205505,1.0,0.0,0.0,1.7255836725234983,1.7255890369415283,1.9868515721555013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.22119140625,0.0,163.66983032226562,1895.4371337890625,0.0,409.7463073730469,0.4300839602947235,1.0,0.0,3.0,1.0,0.0
12295680,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.9150556325912476,0.1927401423454284,0.1738215684890747,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.877688467502594,0.1708332151174545,0.162451297044754,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9948165416717528,0.2692789435386657,0.1727601885795593,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8195894956588745,0.1378757506608963,0.1313213855028152,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8263336420059204,0.1413641721010208,0.6395190954208374,285.06903076171875,285.99713134765625,292.05572509765625,286.5209045410156,292.0530090332031,297.11480712890625,285.06591796875,1.0,0.281805545091629,1.0,1.0,0.0,1.0,-1.5361024141311646,1.5361005067825315,1.935183945533936e-06,1.1780060529708862,0.8750621676445007,0.8750621676445007,0.0,31.504058837890625,25.0,10891.447265625,-0.0,289.0606384277344,1.0,283.1499938964844,284.6654968261719,289.5223693847656,290.3186340332031,293.1499938964844,293.1499938964844,283.1499938964844,8518.0361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647387862205505,1.0,0.0,0.0,1.7255836725234983,1.7255890369415283,1.9868515721555013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.22119140625,0.0,163.66983032226562,1895.4371337890625,0.0,409.7463073730469,0.4300839602947235,1.0,0.0,3.0,1.0,0.0
12295740,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9205520749092102,0.1926158219575882,0.1736668944358825,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.881561815738678,0.1702630817890167,0.1618782728910446,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9934861660003662,0.2708346247673034,0.1690393835306167,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8225729465484619,0.1372396498918533,0.130684345960617,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8278715014457703,0.1399154514074325,0.6328430771827698,285.0357666015625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.1224365234375,285.03326416015625,1.0,0.2790102958679199,1.0,1.0,0.0,1.0,-1.5219814777374268,1.521979570388794,1.9020308172912337e-06,1.1667335033416748,0.8622244596481323,0.8622244596481323,0.0,30.740726470947266,28.0,10951.58984375,-0.0,280.6753234863281,1.0,283.1499938964844,284.62042236328125,289.56463623046875,290.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,9463.4228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653477072715759,1.0,0.0,0.0,1.786776781082153,1.7867826223373413,2.130266665290037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.40576171875,0.0,182.9176025390625,1895.4371337890625,0.0,411.2525024414063,0.4460330307483673,1.0,0.0,3.0,1.0,0.0
12295800,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9205520749092102,0.1926158219575882,0.1736668944358825,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.881561815738678,0.1702630817890167,0.1618782728910446,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9934861660003662,0.2708346247673034,0.1690393835306167,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8225729465484619,0.1372396498918533,0.130684345960617,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8278715014457703,0.1399154514074325,0.6328430771827698,285.0357666015625,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.1224365234375,285.03326416015625,1.0,0.2790102958679199,1.0,1.0,0.0,1.0,-1.5219814777374268,1.521979570388794,1.9020308172912337e-06,1.1667335033416748,0.8622244596481323,0.8622244596481323,0.0,30.740726470947266,28.0,10951.58984375,-0.0,280.6753234863281,1.0,283.1499938964844,284.62042236328125,289.56463623046875,290.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,9463.4228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653477072715759,1.0,0.0,0.0,1.786776781082153,1.7867826223373413,2.130266665290037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.40576171875,0.0,182.9176025390625,1895.4371337890625,0.0,411.2525024414063,0.4460330307483673,1.0,0.0,3.0,1.0,0.0
12295860,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9203925728797911,0.1926061064004898,0.173631802201271,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8805794715881348,0.1697632670402526,0.1613889336585998,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9935070872306824,0.2720591723918915,0.1690948754549026,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8214297294616699,0.1366780251264572,0.1301353275775909,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8252649903297424,0.1385426223278045,0.6266055107116699,285.0118103027344,286.00054931640625,292.2045288085937,286.6012878417969,292.2018127441406,297.12860107421875,285.0102233886719,1.0,0.2777766585350036,1.0,1.0,0.0,1.0,-1.513266921043396,1.5132650136947632,1.88169406101224e-06,1.159719705581665,0.8491272330284119,0.8491272330284119,0.0,30.58238410949707,31.0,11029.3095703125,-0.0,276.3768920898437,1.0,283.1499938964844,284.58612060546875,289.6070861816406,290.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,10437.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664912521839142,1.0,0.0,0.0,1.8404346704483032,1.8404409885406487,2.260134124298929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.33154296875,0.0,201.39344787597656,1895.4371337890625,0.0,414.0961608886719,0.4602741301059723,1.0,0.0,3.0,1.0,0.0
12295920,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9203925728797911,0.1926061064004898,0.173631802201271,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8805794715881348,0.1697632670402526,0.1613889336585998,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9935070872306824,0.2720591723918915,0.1690948754549026,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8214297294616699,0.1366780251264572,0.1301353275775909,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8252649903297424,0.1385426223278045,0.6266055107116699,285.0118103027344,286.00054931640625,292.2045288085937,286.6012878417969,292.2018127441406,297.12860107421875,285.0102233886719,1.0,0.2777766585350036,1.0,1.0,0.0,1.0,-1.513266921043396,1.5132650136947632,1.88169406101224e-06,1.159719705581665,0.8491272330284119,0.8491272330284119,0.0,30.58238410949707,31.0,11029.3095703125,-0.0,276.3768920898437,1.0,283.1499938964844,284.58612060546875,289.6070861816406,290.4116516113281,293.1499938964844,293.1499938964844,283.1499938964844,10437.0390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664912521839142,1.0,0.0,0.0,1.8404346704483032,1.8404409885406487,2.260134124298929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.33154296875,0.0,201.39344787597656,1895.4371337890625,0.0,414.0961608886719,0.4602741301059723,1.0,0.0,3.0,1.0,0.0
12295980,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9151490330696106,0.192712664604187,0.1737182140350341,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8752530813217163,0.169335275888443,0.1609856188297271,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.994750678539276,0.2721953988075256,0.1725655645132064,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8165569305419922,0.136190578341484,0.129675030708313,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8188980221748352,0.1372236758470535,0.6207248568534851,284.9977111816406,285.9984130859375,292.27783203125,286.6403503417969,292.275146484375,297.1303100585937,284.996826171875,1.0,0.2778101861476898,1.0,1.0,0.0,1.0,-1.509438395500183,1.5094364881515503,1.872775442279817e-06,1.1566112041473389,0.8359464406967163,0.8359464406967163,0.0,30.97054672241211,25.0,11127.626953125,-0.0,275.6784362792969,1.0,283.1499938964844,284.5623779296875,289.64959716796875,290.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,11431.3173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683217704296112,1.0,0.0,0.0,1.886478900909424,1.886485695838928,2.374637517732481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.46826171875,0.0,218.69044494628903,1895.4371337890625,0.0,418.6893310546875,0.4727889001369476,1.0,0.0,3.0,1.0,0.0
12296040,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9151490330696106,0.192712664604187,0.1737182140350341,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8752530813217163,0.169335275888443,0.1609856188297271,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.994750678539276,0.2721953988075256,0.1725655645132064,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8165569305419922,0.136190578341484,0.129675030708313,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8188980221748352,0.1372236758470535,0.6207248568534851,284.9977111816406,285.9984130859375,292.27783203125,286.6403503417969,292.275146484375,297.1303100585937,284.996826171875,1.0,0.2778101861476898,1.0,1.0,0.0,1.0,-1.509438395500183,1.5094364881515503,1.872775442279817e-06,1.1566112041473389,0.8359464406967163,0.8359464406967163,0.0,30.97054672241211,25.0,11127.626953125,-0.0,275.6784362792969,1.0,283.1499938964844,284.5623779296875,289.64959716796875,290.4606018066406,293.1499938964844,293.1499938964844,283.1499938964844,11431.3173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683217704296112,1.0,0.0,0.0,1.886478900909424,1.886485695838928,2.374637517732481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.46826171875,0.0,218.69044494628903,1895.4371337890625,0.0,418.6893310546875,0.4727889001369476,1.0,0.0,3.0,1.0,0.0
12296100,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9162692427635192,0.192802682518959,0.1737857908010482,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8757354617118835,0.1691417843103408,0.1607941836118698,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9945337176322936,0.2720258831977844,0.1719306260347366,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8168483376502991,0.1359680891036987,0.1294557750225067,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8184000253677368,0.1365727484226226,0.6177830696105957,284.9925231933594,285.9780578613281,292.314208984375,286.6596069335937,292.3114929199219,297.1300354003906,284.99139404296875,1.0,0.2767722606658935,1.0,1.0,0.0,1.0,-1.5047380924224854,1.504736304283142,1.8619909951667069e-06,1.152915358543396,0.8295288681983948,0.8295288681983948,0.0,30.798416137695312,25.0,11159.7548828125,-0.0,273.16162109375,1.0,283.1499938964844,284.5524597167969,289.6705627441406,290.4849853515625,293.1499938964844,293.1499938964844,283.1499938964844,11931.7880859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695086777210235,1.0,0.0,0.0,1.90559196472168,1.9055988788604736,2.422998761630879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.03564453125,0.0,226.4506378173828,1895.4371337890625,0.0,421.6948547363281,0.478433221578598,1.0,0.0,3.0,1.0,0.0
12296160,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9205482006072998,0.1929135918617248,0.1738630980253219,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8788516521453857,0.1689599901437759,0.160603329539299,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.99358332157135,0.2722410261631012,0.1692971140146255,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8194215893745422,0.135758489370346,0.1292378455400467,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8201627731323242,0.1359310746192932,0.6148180961608887,284.985107421875,285.9937744140625,292.3503723144531,286.6786804199219,292.3476867675781,297.1313171386719,284.98370361328125,1.0,0.2751573026180267,1.0,1.0,0.0,1.0,-1.4976210594177246,1.4976191520690918,1.8456670431987727e-06,1.147251844406128,0.8226944208145142,0.8226944208145142,0.0,30.31731605529785,28.0,11175.5947265625,-0.0,268.8168640136719,1.0,283.1499938964844,284.5406799316406,289.6904296875,290.507568359375,293.1499938964844,293.1499938964844,283.1499938964844,12440.451171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707378447055816,1.0,0.0,0.0,1.9248170852661133,1.9248242378234863,2.472135633979633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.560302734375,0.0,234.42616271972656,1895.4371337890625,0.0,424.8303527832031,0.4835624098777771,1.0,0.0,3.0,1.0,0.0
12296220,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9214203357696532,0.1932106167078018,0.1741044670343399,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8785815238952637,0.1686450690031051,0.1602886021137237,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9934927821159364,0.2731097638607025,0.1690578311681747,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8189653754234314,0.1353915929794311,0.128872737288475,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8180833458900452,0.1347057521343231,0.6092283129692078,284.97509765625,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.13623046875,284.9746398925781,1.0,0.2741439640522003,1.0,1.0,0.0,1.0,-1.4900908470153809,1.490088939666748,1.8283727740708853e-06,1.1411409378051758,0.8094040751457214,0.8094040751457214,0.0,30.144512176513672,31.0,11232.0869140625,-0.0,265.1150207519531,1.0,283.1499938964844,284.5244140625,289.7259826660156,290.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,13459.9326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727365970611572,1.0,0.0,0.0,1.9553794860839844,1.955386996269226,2.551264515204821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.017578125,0.0,248.26144409179688,1895.4371337890625,0.0,429.9793090820313,0.4925888776779175,1.0,0.0,3.0,1.0,0.0
12296280,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9214203357696532,0.1932106167078018,0.1741044670343399,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8785815238952637,0.1686450690031051,0.1602886021137237,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9934927821159364,0.2731097638607025,0.1690578311681747,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8189653754234314,0.1353915929794311,0.128872737288475,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8180833458900452,0.1347057521343231,0.6092283129692078,284.97509765625,285.9867553710937,292.4220886230469,286.7161865234375,292.4194030761719,297.13623046875,284.9746398925781,1.0,0.2741439640522003,1.0,1.0,0.0,1.0,-1.4900908470153809,1.490088939666748,1.8283727740708853e-06,1.1411409378051758,0.8094040751457214,0.8094040751457214,0.0,30.144512176513672,31.0,11232.0869140625,-0.0,265.1150207519531,1.0,283.1499938964844,284.5244140625,289.7259826660156,290.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,13459.9326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727365970611572,1.0,0.0,0.0,1.9553794860839844,1.955386996269226,2.551264515204821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.017578125,0.0,248.26144409179688,1895.4371337890625,0.0,429.9793090820313,0.4925888776779175,1.0,0.0,3.0,1.0,0.0
12296340,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9168959856033324,0.1936192810535431,0.1744614094495773,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8737545013427734,0.1683970242738723,0.1600554883480072,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9946951270103456,0.2731996476650238,0.1724022179841995,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8145650625228882,0.1350928544998169,0.1285914033651352,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8119950890541077,0.1335419565439224,0.6040307879447937,284.97430419921875,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1383056640625,284.9744873046875,1.0,0.2743861079216003,1.0,1.0,0.0,1.0,-1.4876748323440552,1.4876729249954224,1.8228095086669784e-06,1.139145016670227,0.796302080154419,0.796302080154419,0.0,30.542394638061523,25.0,11315.4033203125,-0.0,265.0821838378906,1.0,283.1499938964844,284.51763916015625,289.7606506347656,290.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,14473.1552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742586612701416,1.0,0.0,0.0,1.978276491165161,1.978284239768982,2.611363925097976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.964599609375,0.0,259.9082946777344,1895.4371337890625,0.0,433.9425964355469,0.4998691380023956,1.0,0.0,3.0,1.0,0.0
12296400,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9168959856033324,0.1936192810535431,0.1744614094495773,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8737545013427734,0.1683970242738723,0.1600554883480072,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9946951270103456,0.2731996476650238,0.1724022179841995,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8145650625228882,0.1350928544998169,0.1285914033651352,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8119950890541077,0.1335419565439224,0.6040307879447937,284.97430419921875,285.97735595703125,292.49298095703125,286.7528686523437,292.4903259277344,297.1383056640625,284.9744873046875,1.0,0.2743861079216003,1.0,1.0,0.0,1.0,-1.4876748323440552,1.4876729249954224,1.8228095086669784e-06,1.139145016670227,0.796302080154419,0.796302080154419,0.0,30.542394638061523,25.0,11315.4033203125,-0.0,265.0821838378906,1.0,283.1499938964844,284.51763916015625,289.7606506347656,290.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,14473.1552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742586612701416,1.0,0.0,0.0,1.978276491165161,1.978284239768982,2.611363925097976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.964599609375,0.0,259.9082946777344,1895.4371337890625,0.0,433.9425964355469,0.4998691380023956,1.0,0.0,3.0,1.0,0.0
12296460,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9230929613113404,0.194149449467659,0.1748892366886139,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8778006434440613,0.1682010889053344,0.1598416864871978,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.993477702140808,0.273325115442276,0.1690184324979782,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8179206252098083,0.1348458230495453,0.1283292174339294,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8136630058288574,0.1324110329151153,0.5988389253616333,284.9740295410156,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.14031982421875,284.9736022949219,1.0,0.2719422578811645,1.0,1.0,0.0,1.0,-1.477329134941101,1.4773273468017578,1.7994610743699011e-06,1.130935549736023,0.783378005027771,0.783378005027771,0.0,29.904924392700195,28.0,11348.6240234375,-0.0,259.04888916015625,1.0,283.1499938964844,284.51171875,289.7956848144531,290.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,15469.4658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756596088409424,1.0,0.0,0.0,1.9935858249664309,1.9935938119888303,2.651937336395349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.60693359375,0.0,269.1417541503906,1895.4371337890625,0.0,437.6233215332031,0.5054165124893188,1.0,0.0,3.0,1.0,0.0
12296520,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9230929613113404,0.194149449467659,0.1748892366886139,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8778006434440613,0.1682010889053344,0.1598416864871978,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.993477702140808,0.273325115442276,0.1690184324979782,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8179206252098083,0.1348458230495453,0.1283292174339294,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8136630058288574,0.1324110329151153,0.5988389253616333,284.9740295410156,285.9656677246094,292.5630187988281,286.7887268066406,292.5603942871094,297.14031982421875,284.9736022949219,1.0,0.2719422578811645,1.0,1.0,0.0,1.0,-1.477329134941101,1.4773273468017578,1.7994610743699011e-06,1.130935549736023,0.783378005027771,0.783378005027771,0.0,29.904924392700195,28.0,11348.6240234375,-0.0,259.04888916015625,1.0,283.1499938964844,284.51171875,289.7956848144531,290.625244140625,293.1499938964844,293.1499938964844,283.1499938964844,15469.4658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756596088409424,1.0,0.0,0.0,1.9935858249664309,1.9935938119888303,2.651937336395349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3618.60693359375,0.0,269.1417541503906,1895.4371337890625,0.0,437.6233215332031,0.5054165124893188,1.0,0.0,3.0,1.0,0.0
12296580,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9250389337539672,0.194878414273262,0.1754912734031677,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8781223297119141,0.1680704653263092,0.1596985459327697,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9933065176010132,0.2743573188781738,0.1685711741447448,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8180426359176636,0.1346620619297027,0.1281365752220153,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8120447397232056,0.1313524097204208,0.5939855575561523,284.9754943847656,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1465759277344,284.9759826660156,1.0,0.27112877368927,1.0,1.0,0.0,1.0,-1.471279501914978,1.4712777137756348,1.785744871085626e-06,1.125986099243164,0.7706546783447266,0.7706546783447266,0.0,29.73387908935547,31.0,11392.732421875,-0.0,256.0632629394531,1.0,283.1499938964844,284.5103759765625,289.82843017578125,290.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,16439.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765969812870025,1.0,0.0,0.0,2.001392126083374,2.0014002323150635,2.67274629095482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.334716796875,0.0,275.7965393066406,1895.4371337890625,0.0,440.1036987304688,0.5092504024505615,1.0,0.0,3.0,1.0,0.0
12296640,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9250389337539672,0.194878414273262,0.1754912734031677,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8781223297119141,0.1680704653263092,0.1596985459327697,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.9933065176010132,0.2743573188781738,0.1685711741447448,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8180426359176636,0.1346620619297027,0.1281365752220153,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8120447397232056,0.1313524097204208,0.5939855575561523,284.9754943847656,285.9517517089844,292.6321716308594,286.82373046875,292.62957763671875,297.1465759277344,284.9759826660156,1.0,0.27112877368927,1.0,1.0,0.0,1.0,-1.471279501914978,1.4712777137756348,1.785744871085626e-06,1.125986099243164,0.7706546783447266,0.7706546783447266,0.0,29.73387908935547,31.0,11392.732421875,-0.0,256.0632629394531,1.0,283.1499938964844,284.5103759765625,289.82843017578125,290.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,16439.2734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765969812870025,1.0,0.0,0.0,2.001392126083374,2.0014002323150635,2.67274629095482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3628.334716796875,0.0,275.7965393066406,1895.4371337890625,0.0,440.1036987304688,0.5092504024505615,1.0,0.0,3.0,1.0,0.0
12296700,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9239309430122375,0.1953141391277313,0.1758679896593094,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8764955997467041,0.1680322140455246,0.1596597284078598,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9937534332275392,0.2746377289295196,0.1697531640529632,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8165610432624817,0.1345951557159423,0.1280713379383087,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8096458911895752,0.1308495998382568,0.5917222499847412,284.9799194335937,285.9291687011719,292.6664123535156,286.8409118652344,292.663818359375,297.14892578125,284.9808044433594,1.0,0.2712075412273407,1.0,1.0,0.0,1.0,-1.4703075885772705,1.4703058004379272,1.7835234302765457e-06,1.1251673698425293,0.7645947337150574,0.7645947337150574,0.0,29.86966323852539,31.0,11425.4970703125,-0.0,255.99420166015625,1.0,283.1499938964844,284.5135803222656,289.844970703125,290.67852783203125,293.1499938964844,293.1499938964844,283.1499938964844,16904.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769696295261383,1.0,0.0,0.0,2.0015311241149902,2.001539468765259,2.673117762697075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.657470703125,0.0,277.751708984375,1895.4371337890625,0.0,441.09381103515625,0.5105747580528259,1.0,0.0,3.0,1.0,0.0
12296760,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.921724498271942,0.195786252617836,0.1762848049402237,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8739405870437622,0.1680123060941696,0.1596423387527465,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.994445502758026,0.2746668756008148,0.1716773808002472,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.814254641532898,0.1345452070236206,0.1280261874198913,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8063477277755737,0.1303601711988449,0.589545726776123,284.9857177734375,285.93572998046875,292.7004089355469,286.8578491210937,292.6978454589844,297.1504211425781,284.98681640625,1.0,0.2715795636177063,1.0,1.0,0.0,1.0,-1.4704289436340332,1.47042715549469,1.7837502355178003e-06,1.1252206563949585,0.7583535313606262,0.7583535313606262,0.0,30.126230239868164,34.0,11466.40625,-0.0,256.6875305175781,1.0,283.1499938964844,284.51788330078125,289.862060546875,290.6976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17356.669921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773927330970764,1.0,0.0,0.0,2.0020313262939453,2.002039670944214,2.674453867257398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3639.530029296875,0.0,279.78277587890625,1895.4371337890625,0.0,442.2206115722656,0.5114078521728516,1.0,0.0,3.0,1.0,0.0
12296820,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9146210551261902,0.1968195289373397,0.1772136390209198,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8665699362754822,0.1680236160755157,0.159667357802391,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9962403178215028,0.2738831341266632,0.1773709654808044,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8074443936347961,0.1344925314188003,0.1279920190572738,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7974352836608887,0.1294085681438446,0.5853851437568665,285.0024719238281,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1508178710937,285.0040588378906,1.0,0.2730767130851745,1.0,1.0,0.0,1.0,-1.4733713865280151,1.473369598388672,1.790255055311718e-06,1.127479910850525,0.7465634346008301,0.7465634346008301,0.0,30.964550018310547,25.0,11559.5009765625,-0.0,260.0318298339844,1.0,283.1499938964844,284.532470703125,289.8971862792969,290.7377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18201.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785877466201782,1.0,0.0,0.0,1.995907068252564,1.9959155321121216,2.658116500242613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.881103515625,0.0,281.1145935058594,1895.4371337890625,0.0,445.4191589355469,0.5119531154632568,1.0,0.0,3.0,1.0,0.0
12296880,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9146210551261902,0.1968195289373397,0.1772136390209198,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8665699362754822,0.1680236160755157,0.159667357802391,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9962403178215028,0.2738831341266632,0.1773709654808044,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8074443936347961,0.1344925314188003,0.1279920190572738,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7974352836608887,0.1294085681438446,0.5853851437568665,285.0024719238281,285.9176025390625,292.7677001953125,286.8910522460937,292.7651672363281,297.1508178710937,285.0040588378906,1.0,0.2730767130851745,1.0,1.0,0.0,1.0,-1.4733713865280151,1.473369598388672,1.790255055311718e-06,1.127479910850525,0.7465634346008301,0.7465634346008301,0.0,30.964550018310547,25.0,11559.5009765625,-0.0,260.0318298339844,1.0,283.1499938964844,284.532470703125,289.8971862792969,290.7377014160156,293.1499938964844,293.1499938964844,283.1499938964844,18201.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4785877466201782,1.0,0.0,0.0,1.995907068252564,1.9959155321121216,2.658116500242613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.881103515625,0.0,281.1145935058594,1895.4371337890625,0.0,445.4191589355469,0.5119531154632568,1.0,0.0,3.0,1.0,0.0
12296940,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9235007762908936,0.1979379057884216,0.1781774312257766,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.872340202331543,0.1680807769298553,0.1596885472536087,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9948847889900208,0.2734104990959167,0.1729665994644165,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8125989437103271,0.1344818621873855,0.1279495954513549,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8007892370223999,0.1284744292497635,0.5810582041740417,285.0163269042969,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1525573730469,285.016845703125,1.0,0.2704688012599945,1.0,1.0,0.0,1.0,-1.46403169631958,1.4640300273895264,1.7694221696729071e-06,1.1200759410858154,0.7352336645126343,0.7352336645126343,0.0,30.18360137939453,25.0,11575.7255859375,-0.0,254.14407348632807,1.0,283.1499938964844,284.5443420410156,289.9313049316406,290.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18960.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802407026290893,1.0,0.0,0.0,1.983392357826233,1.9834009408950808,2.624887542879151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.690185546875,0.0,279.8703918457031,1895.4371337890625,0.0,449.88232421875,0.5112543106079102,1.0,0.0,3.0,1.0,0.0
12297000,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9235007762908936,0.1979379057884216,0.1781774312257766,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.872340202331543,0.1680807769298553,0.1596885472536087,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9948847889900208,0.2734104990959167,0.1729665994644165,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8125989437103271,0.1344818621873855,0.1279495954513549,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8007892370223999,0.1284744292497635,0.5810582041740417,285.0163269042969,285.89752197265625,292.8340148925781,286.92333984375,292.8315124511719,297.1525573730469,285.016845703125,1.0,0.2704688012599945,1.0,1.0,0.0,1.0,-1.46403169631958,1.4640300273895264,1.7694221696729071e-06,1.1200759410858154,0.7352336645126343,0.7352336645126343,0.0,30.18360137939453,25.0,11575.7255859375,-0.0,254.14407348632807,1.0,283.1499938964844,284.5443420410156,289.9313049316406,290.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18960.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802407026290893,1.0,0.0,0.0,1.983392357826233,1.9834009408950808,2.624887542879151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.690185546875,0.0,279.8703918457031,1895.4371337890625,0.0,449.88232421875,0.5112543106079102,1.0,0.0,3.0,1.0,0.0
