time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9332502484321594,0.1991327702999115,0.1792061924934387,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.878743052482605,0.1681869626045227,0.1597510278224945,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9931524991989136,0.2749371826648712,0.1681742370128631,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8181153535842896,0.1345207691192627,0.1279484033584594,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8046819567680359,0.1276123076677322,0.576973557472229,285.02569580078125,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1609191894531,285.0266418457031,1.0,0.2683493196964264,1.0,1.0,0.0,1.0,-1.4546797275543213,1.454677939414978,1.7485361922808806e-06,1.112480878829956,0.7242729663848877,0.7242729663848877,0.0,29.377424240112305,28.0,11578.8857421875,-0.0,248.25987243652344,1.0,283.1499938964844,284.5542907714844,289.9598999023437,290.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,19713.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813384115695953,1.0,0.0,0.0,1.9689505100250244,1.968959093093872,2.586800746939844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.979736328125,0.0,277.951904296875,1895.4371337890625,0.0,452.87152099609375,0.5099192261695862,1.0,0.0,3.0,1.0,0.0
12297120,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9332502484321594,0.1991327702999115,0.1792061924934387,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.878743052482605,0.1681869626045227,0.1597510278224945,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9931524991989136,0.2749371826648712,0.1681742370128631,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8181153535842896,0.1345207691192627,0.1279484033584594,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8046819567680359,0.1276123076677322,0.576973557472229,285.02569580078125,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1609191894531,285.0266418457031,1.0,0.2683493196964264,1.0,1.0,0.0,1.0,-1.4546797275543213,1.454677939414978,1.7485361922808806e-06,1.112480878829956,0.7242729663848877,0.7242729663848877,0.0,29.377424240112305,28.0,11578.8857421875,-0.0,248.25987243652344,1.0,283.1499938964844,284.5542907714844,289.9598999023437,290.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,19713.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813384115695953,1.0,0.0,0.0,1.9689505100250244,1.968959093093872,2.586800746939844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.979736328125,0.0,277.951904296875,1895.4371337890625,0.0,452.87152099609375,0.5099192261695862,1.0,0.0,3.0,1.0,0.0
12297180,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9367443919181824,0.2004247456789016,0.180337369441986,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8800066113471985,0.1683526635169983,0.1598885953426361,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.992851495742798,0.2766977548599243,0.1674114912748336,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8191288113594055,0.134616881608963,0.1280210614204406,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8038867115974426,0.1268346160650253,0.5733754634857178,285.0408630371094,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1698913574219,285.0424499511719,1.0,0.2677851915359497,1.0,1.0,0.0,1.0,-1.451051115989685,1.4510494470596311,1.740385187076754e-06,1.1094446182250977,0.7138736844062805,0.7138736844062805,0.0,29.21113967895508,31.0,11615.7529296875,-0.0,246.357666015625,1.0,283.1499938964844,284.5701599121094,289.9872436523437,290.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,20421.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481747567653656,1.0,0.0,0.0,1.9520204067230225,1.95202898979187,2.542506365443842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.17529296875,0.0,275.0255432128906,1895.4371337890625,0.0,453.9908142089844,0.5079866647720337,1.0,0.0,3.0,1.0,0.0
12297240,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9367443919181824,0.2004247456789016,0.180337369441986,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8800066113471985,0.1683526635169983,0.1598885953426361,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.992851495742798,0.2766977548599243,0.1674114912748336,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8191288113594055,0.134616881608963,0.1280210614204406,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8038867115974426,0.1268346160650253,0.5733754634857178,285.0408630371094,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1698913574219,285.0424499511719,1.0,0.2677851915359497,1.0,1.0,0.0,1.0,-1.451051115989685,1.4510494470596311,1.740385187076754e-06,1.1094446182250977,0.7138736844062805,0.7138736844062805,0.0,29.21113967895508,31.0,11615.7529296875,-0.0,246.357666015625,1.0,283.1499938964844,284.5701599121094,289.9872436523437,290.8350830078125,293.1499938964844,293.1499938964844,283.1499938964844,20421.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481747567653656,1.0,0.0,0.0,1.9520204067230225,1.95202898979187,2.542506365443842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.17529296875,0.0,275.0255432128906,1895.4371337890625,0.0,453.9908142089844,0.5079866647720337,1.0,0.0,3.0,1.0,0.0
12297300,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9364219903945924,0.2011100649833679,0.1809443831443786,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8789178729057312,0.1684592366218567,0.1599864959716797,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9932305812835692,0.2772882282733917,0.1683752387762069,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8181617856025696,0.1346868127584457,0.128085047006607,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8019264936447144,0.1264689117670059,0.5717273950576782,285.0508728027344,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1732482910156,285.0527038574219,1.0,0.267995685338974,1.0,1.0,0.0,1.0,-1.4511514902114868,1.451149821281433,1.7405402559234062e-06,1.1094595193862915,0.7090368270874023,0.7090368270874023,0.0,29.335783004760746,31.0,11645.9443359375,-0.0,246.70684814453125,1.0,283.1499938964844,284.5804748535156,290.001708984375,290.85076904296875,293.1499938964844,293.1499938964844,283.1499938964844,20767.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819080233573913,1.0,0.0,0.0,1.9425581693649288,1.9425668716430664,2.517917323530128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.937255859375,0.0,273.2087097167969,1895.4371337890625,0.0,454.4305419921875,0.5068063735961914,1.0,0.0,3.0,1.0,0.0
12297360,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9349256753921508,0.2018212378025055,0.1815787106752395,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.876859724521637,0.1685815751552581,0.1601034253835678,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9938824772834778,0.2776081264019012,0.1701033860445022,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8163524270057678,0.1347710341215133,0.1281667202711105,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.7990738153457642,0.1261131763458252,0.5701521039009094,285.0621643066406,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.1756896972656,285.064208984375,1.0,0.268499493598938,1.0,1.0,0.0,1.0,-1.4523338079452517,1.4523320198059082,1.7430799061912694e-06,1.1103370189666748,0.704148530960083,0.704148530960083,0.0,29.58132553100586,34.0,11683.193359375,-0.0,247.79937744140625,1.0,283.1499938964844,284.5918884277344,290.01678466796875,290.8675842285156,293.1499938964844,293.1499938964844,283.1499938964844,21065.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4821664988994598,1.0,0.0,0.0,1.933004379272461,1.933013081550598,2.4932111841735605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.156494140625,0.0,271.1870422363281,1895.4371337890625,0.0,455.139892578125,0.5055064558982849,1.0,0.0,3.0,1.0,0.0
12297420,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9289119839668274,0.2033156156539917,0.182923823595047,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8703168630599976,0.168870747089386,0.1603910624980926,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9956921935081482,0.2773571610450744,0.1755016595125198,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8105010986328125,0.1349793225526809,0.1283796429634094,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7910884618759155,0.1254186481237411,0.5671507120132446,285.0882873535156,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.1776733398437,285.0906677246094,1.0,0.2702721953392029,1.0,1.0,0.0,1.0,-1.457425236701965,1.457423448562622,1.7541960914968513e-06,1.1142644882202148,0.6951684951782227,0.6951684951782227,0.0,30.401790618896484,25.0,11773.7705078125,-0.0,251.9353485107422,1.0,283.1499938964844,284.6182556152344,290.048095703125,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,21631.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832029044628143,1.0,0.0,0.0,1.912365436553955,1.9123740196228027,2.4402547182944545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.51953125,0.0,266.56524658203125,1895.4371337890625,0.0,457.9952392578125,0.5025439858436584,1.0,0.0,3.0,1.0,0.0
12297480,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9289119839668274,0.2033156156539917,0.182923823595047,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8703168630599976,0.168870747089386,0.1603910624980926,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9956921935081482,0.2773571610450744,0.1755016595125198,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8105010986328125,0.1349793225526809,0.1283796429634094,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7910884618759155,0.1254186481237411,0.5671507120132446,285.0882873535156,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.1776733398437,285.0906677246094,1.0,0.2702721953392029,1.0,1.0,0.0,1.0,-1.457425236701965,1.457423448562622,1.7541960914968513e-06,1.1142644882202148,0.6951684951782227,0.6951684951782227,0.0,30.401790618896484,25.0,11773.7705078125,-0.0,251.9353485107422,1.0,283.1499938964844,284.6182556152344,290.048095703125,290.9036560058594,293.1499938964844,293.1499938964844,283.1499938964844,21631.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832029044628143,1.0,0.0,0.0,1.912365436553955,1.9123740196228027,2.4402547182944545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.51953125,0.0,266.56524658203125,1895.4371337890625,0.0,457.9952392578125,0.5025439858436584,1.0,0.0,3.0,1.0,0.0
12297540,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9391633868217468,0.204876035451889,0.1842872202396392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.876990795135498,0.1691954284906387,0.1606665849685669,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9941341280937196,0.2773796319961548,0.1707970947027206,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8163800239562988,0.1352175623178482,0.1285745799541473,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7952272295951843,0.1247260794043541,0.5639196634292603,285.1091613769531,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.1804504394531,285.1101989746094,1.0,0.2679351568222046,1.0,1.0,0.0,1.0,-1.450110673904419,1.4501088857650757,1.7380309600412147e-06,1.1084152460098269,0.6868423819541931,0.6868423819541931,0.0,29.630165100097656,28.0,11788.2119140625,-0.0,247.0052490234375,1.0,283.1499938964844,284.6388244628906,290.07818603515625,290.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,22119.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848904311656952,1.0,0.0,0.0,1.8904218673706048,1.890430569648743,2.3845743157835386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.3466796875,0.0,261.2962646484375,1895.4371337890625,0.0,462.6838073730469,0.4991660714149475,1.0,0.0,3.0,1.0,0.0
12297600,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9391633868217468,0.204876035451889,0.1842872202396392,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.876990795135498,0.1691954284906387,0.1606665849685669,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9941341280937196,0.2773796319961548,0.1707970947027206,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8163800239562988,0.1352175623178482,0.1285745799541473,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.7952272295951843,0.1247260794043541,0.5639196634292603,285.1091613769531,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.1804504394531,285.1101989746094,1.0,0.2679351568222046,1.0,1.0,0.0,1.0,-1.450110673904419,1.4501088857650757,1.7380309600412147e-06,1.1084152460098269,0.6868423819541931,0.6868423819541931,0.0,29.630165100097656,28.0,11788.2119140625,-0.0,247.0052490234375,1.0,283.1499938964844,284.6388244628906,290.07818603515625,290.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,22119.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848904311656952,1.0,0.0,0.0,1.8904218673706048,1.890430569648743,2.3845743157835386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.3466796875,0.0,261.2962646484375,1895.4371337890625,0.0,462.6838073730469,0.4991660714149475,1.0,0.0,3.0,1.0,0.0
12297660,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9463754892349244,0.2068275213241577,0.1858912110328674,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8813890814781189,0.1699051409959793,0.1611825078725814,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.993159830570221,0.2794082760810852,0.1681933999061584,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8202197551727295,0.1358419954776764,0.1290094852447509,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7973806858062744,0.1244446113705635,0.5618759989738464,285.1272888183594,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.1913146972656,285.1293334960937,1.0,0.2673609256744385,1.0,1.0,0.0,1.0,-1.447590470314026,1.4475886821746826,1.732247710606316e-06,1.106166124343872,0.679115891456604,0.679115891456604,0.0,29.238719940185547,31.0,11818.0322265625,-0.0,245.00978088378903,1.0,283.1499938964844,284.6596069335937,290.1024780273437,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,22534.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861162602901459,1.0,0.0,0.0,1.8673899173736568,1.8673985004425049,2.326823249632071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.31201171875,0.0,255.50076293945312,1895.4371337890625,0.0,466.1204223632813,0.4954305291175842,1.0,0.0,3.0,1.0,0.0
12297720,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.9463754892349244,0.2068275213241577,0.1858912110328674,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8813890814781189,0.1699051409959793,0.1611825078725814,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.993159830570221,0.2794082760810852,0.1681933999061584,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.8202197551727295,0.1358419954776764,0.1290094852447509,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7973806858062744,0.1244446113705635,0.5618759989738464,285.1272888183594,285.7394714355469,293.21014404296875,287.0965576171875,293.20782470703125,297.1913146972656,285.1293334960937,1.0,0.2673609256744385,1.0,1.0,0.0,1.0,-1.447590470314026,1.4475886821746826,1.732247710606316e-06,1.106166124343872,0.679115891456604,0.679115891456604,0.0,29.238719940185547,31.0,11818.0322265625,-0.0,245.00978088378903,1.0,283.1499938964844,284.6596069335937,290.1024780273437,290.9644470214844,293.1499938964844,293.1499938964844,283.1499938964844,22534.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861162602901459,1.0,0.0,0.0,1.8673899173736568,1.8673985004425049,2.326823249632071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.31201171875,0.0,255.50076293945312,1895.4371337890625,0.0,466.1204223632813,0.4954305291175842,1.0,0.0,3.0,1.0,0.0
12297780,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.951053261756897,0.2093042433261871,0.1880058348178863,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8839892148971558,0.1711688488721847,0.1622568517923355,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9929828643798828,0.2819134294986725,0.1677422523498535,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.822708010673523,0.1370247155427932,0.1300069987773895,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7983136177062988,0.1247580647468566,0.5626727342605591,285.1550598144531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2062683105469,285.1577453613281,1.0,0.2682183086872101,1.0,1.0,0.0,1.0,-1.453027606010437,1.4530259370803833,1.7440313513361616e-06,1.1103200912475586,0.6722669005393982,0.6722669005393982,0.0,29.273256301879883,49.0,11902.8056640625,-0.0,247.32351684570312,1.0,283.1499938964844,284.6888732910156,290.1271667480469,290.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,22848.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870050847530365,1.0,0.0,0.0,1.8440194129943848,1.8440279960632324,2.268947127959109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.65087890625,0.0,249.3326568603516,1895.4371337890625,0.0,468.6286010742188,0.491418719291687,1.0,0.0,3.0,1.0,0.0
12297840,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.951053261756897,0.2093042433261871,0.1880058348178863,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.8839892148971558,0.1711688488721847,0.1622568517923355,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9929828643798828,0.2819134294986725,0.1677422523498535,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.822708010673523,0.1370247155427932,0.1300069987773895,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7983136177062988,0.1247580647468566,0.5626727342605591,285.1550598144531,285.7070617675781,293.2696838378906,287.1224365234375,293.2674255371094,297.2062683105469,285.1577453613281,1.0,0.2682183086872101,1.0,1.0,0.0,1.0,-1.453027606010437,1.4530259370803833,1.7440313513361616e-06,1.1103200912475586,0.6722669005393982,0.6722669005393982,0.0,29.273256301879883,49.0,11902.8056640625,-0.0,247.32351684570312,1.0,283.1499938964844,284.6888732910156,290.1271667480469,290.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,22848.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870050847530365,1.0,0.0,0.0,1.8440194129943848,1.8440279960632324,2.268947127959109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3723.65087890625,0.0,249.3326568603516,1895.4371337890625,0.0,468.6286010742188,0.491418719291687,1.0,0.0,3.0,1.0,0.0
12297900,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741638183594,0.9436744451522828,0.2106876224279403,0.1892330795526504,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8771170973777771,0.1719577461481094,0.1629852503538131,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744384765625,0.9952000975608826,0.2827852070331573,0.1739290654659271,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.817021906375885,0.1377740353345871,0.130698412656784,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.7914934158325195,0.1250791549682617,0.5640286207199097,285.1742248535156,285.681640625,293.2992553710937,287.1351623535156,293.2969970703125,297.2132263183594,285.1784973144531,1.0,0.2715765237808227,1.0,1.0,0.0,1.0,-1.4652477502822876,1.4652459621429443,1.7709171515889466e-06,1.1198619604110718,0.6693248748779297,0.6693248748779297,0.0,30.310199737548828,49.0,12001.1435546875,-0.0,254.972900390625,1.0,283.1499938964844,284.7094116210937,290.1408386230469,291.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,22975.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876084625720978,1.0,0.0,0.0,1.8322383165359497,1.8322468996047967,2.240047933810274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.28271484375,0.0,246.15451049804688,1895.4371337890625,0.0,470.3390808105469,0.4893334507942199,1.0,0.0,3.0,1.0,0.0
12297960,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.929036021232605,0.2121581584215164,0.1905686557292938,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8646999597549438,0.172835886478424,0.1638325005769729,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20220947265625,0.9979652762413024,0.2824469208717346,0.1844918131828308,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20050048828125,0.8060442805290222,0.1386110931634903,0.1315082758665084,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.7795986533164978,0.125476986169815,0.5659303665161133,285.20184326171875,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2169189453125,285.20709228515625,1.0,0.2765657007694244,1.0,1.0,0.0,1.0,-1.4837983846664429,1.4837965965270996,1.812430582504021e-06,1.1345252990722656,0.666603147983551,0.666603147983551,0.0,32.18447494506836,52.0,12146.677734375,-0.0,267.56695556640625,1.0,283.1499938964844,284.7367858886719,290.1566162109375,291.0309143066406,293.1499938964844,293.1499938964844,283.1499938964844,23037.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886339008808136,1.0,0.0,0.0,1.8211095333099363,1.8211179971694944,2.2129191279418602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.549072265625,0.0,242.96847534179688,1895.4371337890625,0.0,473.2608947753906,0.4872286319732666,1.0,0.0,3.0,1.0,0.0
12298020,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.904272437095642,0.2152907699346542,0.1934428662061691,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8439209461212158,0.1747888922691345,0.1657446920871734,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.9918683767318726,0.2794224917888641,0.1962738186120987,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.7862367630004883,0.1404757350683212,0.1333400309085846,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7593786716461182,0.1264009177684784,0.5704931616783142,285.2600402832031,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2216186523437,285.26397705078125,1.0,0.2844809293746948,1.0,1.0,0.0,1.0,-1.5115602016448977,1.5115582942962646,1.876027795333357e-06,1.156749963760376,0.6623284220695496,0.6623284220695496,0.0,35.89936828613281,55.0,12395.5634765625,-0.0,289.2660522460937,1.0,283.1499938964844,284.7910461425781,290.1932373046875,291.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,23078.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927262663841247,1.0,0.0,0.0,1.799659013748169,1.799667477607727,2.1610951250750082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.28515625,0.0,236.6245574951172,1895.4371337890625,0.0,485.1078796386719,0.4829867780208587,1.0,0.0,3.0,1.0,0.0
12298080,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.904272437095642,0.2152907699346542,0.1934428662061691,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8439209461212158,0.1747888922691345,0.1657446920871734,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604064941406,0.9918683767318726,0.2794224917888641,0.1962738186120987,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2588806152344,0.7862367630004883,0.1404757350683212,0.1333400309085846,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.258544921875,0.7593786716461182,0.1264009177684784,0.5704931616783142,285.2600402832031,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.2216186523437,285.26397705078125,1.0,0.2844809293746948,1.0,1.0,0.0,1.0,-1.5115602016448977,1.5115582942962646,1.876027795333357e-06,1.156749963760376,0.6623284220695496,0.6623284220695496,0.0,35.89936828613281,55.0,12395.5634765625,-0.0,289.2660522460937,1.0,283.1499938964844,284.7910461425781,290.1932373046875,291.0826416015625,293.1499938964844,293.1499938964844,283.1499938964844,23078.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927262663841247,1.0,0.0,0.0,1.799659013748169,1.799667477607727,2.1610951250750082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3759.28515625,0.0,236.6245574951172,1895.4371337890625,0.0,485.1078796386719,0.4829867780208587,1.0,0.0,3.0,1.0,0.0
12298140,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.8797912001609802,0.2185605764389038,0.1965044885873794,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.8223271369934082,0.1769153922796249,0.1678819060325622,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.9616722464561462,0.2782500982284546,0.1950910985469818,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.7651141881942749,0.1425151973962783,0.135395273566246,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.738737940788269,0.1274769008159637,0.5759163498878479,285.29937744140625,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.23541259765625,285.3026123046875,1.0,0.2915686070919037,1.0,1.0,0.0,1.0,-1.5251792669296265,1.5251773595809937,1.9074216197623173e-06,1.1673496961593628,0.658957302570343,0.658957302570343,0.0,40.40330123901367,58.0,12537.662109375,-0.0,307.1986083984375,1.0,283.1499938964844,284.8291320800781,290.2239074707031,291.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,23024.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498331069946289,1.0,0.0,0.0,1.7794867753982544,1.7794950008392334,2.112919332830643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.8271484375,0.0,230.43801879882807,1895.4371337890625,0.0,501.8294982910156,0.4787794351577759,1.0,0.0,3.0,1.0,0.0
12298200,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.8797912001609802,0.2185605764389038,0.1965044885873794,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.8223271369934082,0.1769153922796249,0.1678819060325622,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.9616722464561462,0.2782500982284546,0.1950910985469818,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.7651141881942749,0.1425151973962783,0.135395273566246,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.738737940788269,0.1274769008159637,0.5759163498878479,285.29937744140625,285.59844970703125,293.4451599121094,287.1968078613281,293.44305419921875,297.23541259765625,285.3026123046875,1.0,0.2915686070919037,1.0,1.0,0.0,1.0,-1.5251792669296265,1.5251773595809937,1.9074216197623173e-06,1.1673496961593628,0.658957302570343,0.658957302570343,0.0,40.40330123901367,58.0,12537.662109375,-0.0,307.1986083984375,1.0,283.1499938964844,284.8291320800781,290.2239074707031,291.1259765625,293.1499938964844,293.1499938964844,283.1499938964844,23024.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498331069946289,1.0,0.0,0.0,1.7794867753982544,1.7794950008392334,2.112919332830643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.8271484375,0.0,230.43801879882807,1895.4371337890625,0.0,501.8294982910156,0.4787794351577759,1.0,0.0,3.0,1.0,0.0
12298260,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8643398880958557,0.2219807207584381,0.1996662020683288,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8079085946083069,0.179206907749176,0.1701469868421554,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.9380746483802797,0.2786698043346405,0.1952771097421646,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.7520481944084167,0.1447239220142364,0.1375833302736282,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7256248593330383,0.1287503987550735,0.5820701718330383,285.3398742675781,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.2513427734375,285.3432312011719,1.0,0.2982301115989685,1.0,1.0,0.0,1.0,-1.5419310331344604,1.5419291257858276,1.946626298376941e-06,1.180504560470581,0.6566646695137024,0.6566646695137024,0.0,44.30750274658203,61.0,12700.8408203125,-0.0,325.3409729003906,1.0,283.1499938964844,284.8686218261719,290.24609375,291.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,22874.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503494918346405,1.0,0.0,0.0,1.761064052581787,1.7610721588134766,2.0693964586371294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.85498046875,0.0,224.5226287841797,1895.4371337890625,0.0,517.7594604492188,0.4746842384338379,1.0,0.0,3.0,1.0,0.0
12298320,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398132324219,0.8643398880958557,0.2219807207584381,0.1996662020683288,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.8079085946083069,0.179206907749176,0.1701469868421554,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.9380746483802797,0.2786698043346405,0.1952771097421646,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.7520481944084167,0.1447239220142364,0.1375833302736282,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387145996094,0.7256248593330383,0.1287503987550735,0.5820701718330383,285.3398742675781,285.5584411621094,293.5027160644531,287.2206420898437,293.5006408691406,297.2513427734375,285.3432312011719,1.0,0.2982301115989685,1.0,1.0,0.0,1.0,-1.5419310331344604,1.5419291257858276,1.946626298376941e-06,1.180504560470581,0.6566646695137024,0.6566646695137024,0.0,44.30750274658203,61.0,12700.8408203125,-0.0,325.3409729003906,1.0,283.1499938964844,284.8686218261719,290.24609375,291.1593933105469,293.1499938964844,293.1499938964844,283.1499938964844,22874.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503494918346405,1.0,0.0,0.0,1.761064052581787,1.7610721588134766,2.0693964586371294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.85498046875,0.0,224.5226287841797,1895.4371337890625,0.0,517.7594604492188,0.4746842384338379,1.0,0.0,3.0,1.0,0.0
12298380,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.8538013696670532,0.2255714684724807,0.2029628753662109,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7970496416091919,0.1816755384206771,0.1725600212812423,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.9201146960258484,0.2797747552394867,0.1960418373346328,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7432708144187927,0.1471007913351059,0.1399143636226654,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.716126024723053,0.1302145719528198,0.5890154838562012,285.3819885253906,285.5165100097656,293.55987548828125,287.2439880371094,293.5578308105469,297.26708984375,285.38543701171875,1.0,0.3046375811100006,1.0,1.0,0.0,1.0,-1.5608394145965576,1.5608373880386353,1.991509861909435e-06,1.19536554813385,0.655509889125824,0.655509889125824,0.0,47.84176635742188,64.0,12880.0029296875,-0.0,343.9471130371094,1.0,283.1499938964844,284.9090881347656,290.2662048339844,291.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,22627.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079285502433777,1.0,0.0,0.0,1.744829535484314,1.744837522506714,2.0314183757363935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.0361328125,0.0,218.98953247070312,1895.4371337890625,0.0,531.8508911132812,0.4707824289798736,1.0,0.0,3.0,1.0,0.0
12298440,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.8538013696670532,0.2255714684724807,0.2029628753662109,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.7970496416091919,0.1816755384206771,0.1725600212812423,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.9201146960258484,0.2797747552394867,0.1960418373346328,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.7432708144187927,0.1471007913351059,0.1399143636226654,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.716126024723053,0.1302145719528198,0.5890154838562012,285.3819885253906,285.5165100097656,293.55987548828125,287.2439880371094,293.5578308105469,297.26708984375,285.38543701171875,1.0,0.3046375811100006,1.0,1.0,0.0,1.0,-1.5608394145965576,1.5608373880386353,1.991509861909435e-06,1.19536554813385,0.655509889125824,0.655509889125824,0.0,47.84176635742188,64.0,12880.0029296875,-0.0,343.9471130371094,1.0,283.1499938964844,284.9090881347656,290.2662048339844,291.190185546875,293.1499938964844,293.1499938964844,283.1499938964844,22627.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079285502433777,1.0,0.0,0.0,1.744829535484314,1.744837522506714,2.0314183757363935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.0361328125,0.0,218.98953247070312,1895.4371337890625,0.0,531.8508911132812,0.4707824289798736,1.0,0.0,3.0,1.0,0.0
12298500,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.8497294187545776,0.2274297028779983,0.2046638578176498,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.7927334308624268,0.182976946234703,0.1738256067037582,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.912902295589447,0.2804732322692871,0.196540430188179,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402587890625,0.7399157285690308,0.1483506262302398,0.1411340683698654,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.7121860384941101,0.1310132443904876,0.592772901058197,285.4034423828125,285.4892272949219,293.5883178710937,287.2555236816406,293.5863037109375,297.2748413085937,285.40692138671875,1.0,0.307783305644989,1.0,1.0,0.0,1.0,-1.5709742307662964,1.570972204208374,2.015839527302888e-06,1.203332543373108,0.655426025390625,0.655426025390625,0.0,49.5126838684082,64.0,12974.6357421875,-0.0,353.49493408203125,1.0,283.1499938964844,284.9294738769531,290.276611328125,291.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,22478.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5099778175354004,1.0,0.0,0.0,1.7375131845474243,1.7375211715698242,2.0144180723491445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.4296875,0.0,216.39065551757807,1895.4371337890625,0.0,538.49609375,0.4689246416091919,1.0,0.0,3.0,1.0,0.0
12298560,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.8462510108947754,0.2293290048837661,0.2063999623060226,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7890000939369202,0.184323251247406,0.1751315146684646,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9067175984382628,0.2812418639659881,0.1970922797918319,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42413330078125,0.737072229385376,0.1496410369873047,0.142390176653862,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.7086367011070251,0.1318545490503311,0.5967146158218384,285.42498779296875,285.47265625,293.6166687011719,287.2669372558594,293.6146545410156,297.282470703125,285.4284362792969,1.0,0.3109049797058105,1.0,1.0,0.0,1.0,-1.581528663635254,1.5815266370773315,2.0413774564076448e-06,1.2116293907165527,0.6555323600769043,0.6555323600769043,0.0,51.13448715209961,52.0,13073.06640625,-0.0,363.2398376464844,1.0,283.1499938964844,284.9496765136719,290.2874755859375,291.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,22291.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119984745979309,1.0,0.0,0.0,1.73111891746521,1.73112690448761,1.999618888248733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.127685546875,0.0,213.93312072753903,1895.4371337890625,0.0,545.1320190429688,0.4671505689620971,1.0,0.0,3.0,1.0,0.0
12298620,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8573448657989502,0.2332570105791092,0.2098172903060913,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.799460232257843,0.1871534287929535,0.1776947975158691,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9167211055755616,0.2829532027244568,0.1981946527957916,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7465865015983582,0.1523465663194656,0.1448418796062469,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7173153162002563,0.1336656808853149,0.6043319702148438,285.4671936035156,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.297607421875,285.4704284667969,1.0,0.3117116391658783,1.0,1.0,0.0,1.0,-1.6021212339401243,1.602119207382202,2.091795067826752e-06,1.2278169393539429,0.6567232012748718,0.6567232012748718,0.0,49.951656341552734,40.0,13268.96875,-0.0,370.7404174804688,1.0,283.1499938964844,284.9887084960937,290.3102722167969,291.2567138671875,293.1499938964844,293.1499938964844,283.1499938964844,21877.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161277651786804,1.0,0.0,0.0,1.7201342582702637,1.7201420068740845,1.974322429987297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.86083984375,0.0,209.4213714599609,1895.4371337890625,0.0,558.9537963867188,0.4638522565364837,1.0,0.0,3.0,1.0,0.0
12298680,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8573448657989502,0.2332570105791092,0.2098172903060913,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.466796875,0.799460232257843,0.1871534287929535,0.1776947975158691,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674072265625,0.9167211055755616,0.2829532027244568,0.1981946527957916,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.7465865015983582,0.1523465663194656,0.1448418796062469,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7173153162002563,0.1336656808853149,0.6043319702148438,285.4671936035156,285.4268798828125,293.6731262207031,287.2895202636719,293.6711730957031,297.297607421875,285.4704284667969,1.0,0.3117116391658783,1.0,1.0,0.0,1.0,-1.6021212339401243,1.602119207382202,2.091795067826752e-06,1.2278169393539429,0.6567232012748718,0.6567232012748718,0.0,49.951656341552734,40.0,13268.96875,-0.0,370.7404174804688,1.0,283.1499938964844,284.9887084960937,290.3102722167969,291.2567138671875,293.1499938964844,293.1499938964844,283.1499938964844,21877.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161277651786804,1.0,0.0,0.0,1.7201342582702637,1.7201420068740845,1.974322429987297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3823.86083984375,0.0,209.4213714599609,1895.4371337890625,0.0,558.9537963867188,0.4638522565364837,1.0,0.0,3.0,1.0,0.0
12298740,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8871963024139404,0.237413004040718,0.2132877260446548,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8259178996086121,0.1901874840259552,0.1803075820207595,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9494203329086304,0.2848772406578064,0.199348047375679,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7720785737037659,0.1552340537309646,0.1473248153924942,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7395579814910889,0.135664165019989,0.6121202707290649,285.5078430175781,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3129272460937,285.5109558105469,1.0,0.3090261220932007,1.0,1.0,0.0,1.0,-1.6231404542922974,1.6231383085250854,2.144038489859668e-06,1.2443175315856934,0.6590872406959534,0.6590872406959534,0.0,45.268924713134766,28.0,13470.1240234375,-0.0,368.94921875,1.0,283.1499938964844,285.02569580078125,290.3334655761719,291.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,21396.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520463228225708,1.0,0.0,0.0,1.7120425701141355,1.712050199508667,1.9557913333301258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.912109375,0.0,205.5111846923828,1895.4371337890625,0.0,573.8510131835938,0.4609469473361969,1.0,0.0,3.0,1.0,0.0
12298800,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078125,0.8871963024139404,0.237413004040718,0.2132877260446548,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.8259178996086121,0.1901874840259552,0.1803075820207595,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.9494203329086304,0.2848772406578064,0.199348047375679,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.7720785737037659,0.1552340537309646,0.1473248153924942,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.7395579814910889,0.135664165019989,0.6121202707290649,285.5078430175781,285.3791198730469,293.7292785644531,287.311767578125,293.72735595703125,297.3129272460937,285.5109558105469,1.0,0.3090261220932007,1.0,1.0,0.0,1.0,-1.6231404542922974,1.6231383085250854,2.144038489859668e-06,1.2443175315856934,0.6590872406959534,0.6590872406959534,0.0,45.268924713134766,28.0,13470.1240234375,-0.0,368.94921875,1.0,283.1499938964844,285.02569580078125,290.3334655761719,291.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,21396.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520463228225708,1.0,0.0,0.0,1.7120425701141355,1.712050199508667,1.9557913333301258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.912109375,0.0,205.5111846923828,1895.4371337890625,0.0,573.8510131835938,0.4609469473361969,1.0,0.0,3.0,1.0,0.0
12298860,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.9149091243743896,0.2398754656314849,0.2153054624795913,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298156738281,0.8485981225967407,0.1919790357351303,0.1818142533302307,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.9760940074920654,0.2860361337661743,0.2000207751989364,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7954903841018677,0.1569281667470932,0.1487456858158111,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291442871094,0.760017991065979,0.1368647515773773,0.6166431903839111,285.5301818847656,285.34716796875,293.7606201171875,287.3240661621094,293.7587280273437,297.32177734375,285.53326416015625,1.0,0.3064244985580444,1.0,1.0,0.0,1.0,-1.635315179824829,1.6353130340576172,2.174667088183924e-06,1.2538706064224243,0.6609761118888855,0.6609761118888855,0.0,41.56318283081055,28.0,13586.744140625,-0.0,365.1052856445313,1.0,283.1499938964844,285.04571533203125,290.34637451171875,291.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,21105.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229877829551697,1.0,0.0,0.0,1.708749532699585,1.7087571620941162,1.948274928054161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.934814453125,0.0,203.59719848632807,1895.4371337890625,0.0,582.711181640625,0.4595089256763458,1.0,0.0,3.0,1.0,0.0
