time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.9466968178749084,0.241863876581192,0.2169307172298431,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.8735243082046509,0.1934313923120498,0.1830252110958099,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.998635709285736,0.2869901061058044,0.2005178183317184,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467834472656,0.8193075656890869,0.1582968384027481,0.1498820185661316,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.7825970649719238,0.1378476619720459,0.6203015446662903,285.5474853515625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.32879638671875,285.55047607421875,1.0,0.3039538860321045,1.0,1.0,0.0,1.0,-1.64490008354187,1.6448978185653689,2.198990614488139e-06,1.2614065408706665,0.6626421213150024,0.6626421213150024,0.0,38.24752807617188,25.0,13680.068359375,-0.0,360.9522705078125,1.0,283.1499938964844,285.0609741210937,290.3564758300781,291.3275146484375,293.1499938964844,293.1499938964844,283.1499938964844,20856.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250201225280762,1.0,0.0,0.0,1.7069684267044067,1.706976056098938,1.9442154552962165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.339111328125,0.0,202.243392944336,1895.4371337890625,0.0,589.9447631835938,0.458484798669815,1.0,0.0,3.0,1.0,0.0
12298980,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.9859927892684937,0.246415227651596,0.2208587676286697,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.911021053791046,0.1967944055795669,0.1860311925411224,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.9966892004013062,0.2927106916904449,0.1790089905261993,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.8518894910812378,0.1614537239074707,0.1527003645896911,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.8152016997337341,0.1401488184928894,0.6297940611839294,285.5668334960937,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3424377441406,285.56756591796875,1.0,0.2994114756584167,1.0,1.0,0.0,1.0,-1.6423702239990234,1.642367959022522,2.192514330090489e-06,1.2593837976455688,0.6670477986335754,0.6670477986335754,0.0,34.409698486328125,43.0,13743.81640625,-0.0,348.8470153808594,1.0,283.1499938964844,285.0760803222656,290.3766174316406,291.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,20290.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294035077095032,1.0,0.0,0.0,1.70462167263031,1.7046291828155518,1.9388733107916778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.144775390625,0.0,199.63136291503903,1895.4371337890625,0.0,605.8573608398438,0.4564957618713379,1.0,0.0,3.0,1.0,0.0
12299040,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.9859927892684937,0.246415227651596,0.2208587676286697,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.911021053791046,0.1967944055795669,0.1860311925411224,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.9966892004013062,0.2927106916904449,0.1790089905261993,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.566650390625,0.8518894910812378,0.1614537239074707,0.1527003645896911,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.8152016997337341,0.1401488184928894,0.6297940611839294,285.5668334960937,285.27764892578125,293.8409118652344,287.3553161621094,293.8390197753906,297.3424377441406,285.56756591796875,1.0,0.2994114756584167,1.0,1.0,0.0,1.0,-1.6423702239990234,1.642367959022522,2.192514330090489e-06,1.2593837976455688,0.6670477986335754,0.6670477986335754,0.0,34.409698486328125,43.0,13743.81640625,-0.0,348.8470153808594,1.0,283.1499938964844,285.0760803222656,290.3766174316406,291.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,20290.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294035077095032,1.0,0.0,0.0,1.70462167263031,1.7046291828155518,1.9388733107916778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.144775390625,0.0,199.63136291503903,1895.4371337890625,0.0,605.8573608398438,0.4564957618713379,1.0,0.0,3.0,1.0,0.0
12299100,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.9929298162460328,0.248711809515953,0.2228839695453643,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.9199156165122986,0.1985228657722473,0.1876227408647537,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755920410156,0.9956057071685792,0.2973172068595886,0.1752122491598129,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751037597656,0.8593547940254211,0.163073182106018,0.1541922986507415,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.821728527545929,0.14136902987957,0.6350327134132385,285.5755920410156,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3514099121094,285.57794189453125,1.0,0.3005821704864502,1.0,1.0,0.0,1.0,-1.6502197980880735,1.6502176523208618,2.212242861787672e-06,1.2653175592422483,0.6696060299873352,0.6696060299873352,0.0,34.023929595947266,43.0,13821.083984375,-0.0,351.8687744140625,1.0,283.1499938964844,285.0845947265625,290.3841247558594,291.36749267578125,293.1499938964844,293.1499938964844,283.1499938964844,20007.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5310550332069397,1.0,0.0,0.0,1.7043184041976929,1.704325795173645,1.938183515903802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.396484375,0.0,198.5620880126953,1895.4371337890625,0.0,611.9647216796875,0.4556778967380523,1.0,0.0,3.0,1.0,0.0
12299160,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59429931640625,0.9928219318389891,0.2510494887828827,0.2249685972929,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.9195941686630248,0.2002958357334137,0.189286321401596,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943298339844,0.996246874332428,0.3013300001621246,0.1773877888917923,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.8594473004341125,0.1647301167249679,0.1557511687278747,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.8215041160583496,0.1426443308591842,0.6406826376914978,285.59429931640625,285.2238464355469,293.8964233398437,287.376708984375,293.8945617675781,297.3623046875,285.5977783203125,1.0,0.3036598861217499,1.0,1.0,0.0,1.0,-1.6659778356552124,1.665975570678711,2.252649210277013e-06,1.2776203155517578,0.6725202798843384,0.6725202798843384,0.0,34.65298080444336,61.0,13956.6279296875,-0.0,361.985107421875,1.0,283.1499938964844,285.10113525390625,290.3926696777344,291.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,19699.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325264930725098,1.0,0.0,0.0,1.70498788356781,1.7049951553344729,1.939706208986536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.577392578125,0.0,197.66485595703125,1895.4371337890625,0.0,617.458251953125,0.4549909234046936,1.0,0.0,3.0,1.0,0.0
12299220,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.9760149121284484,0.2558799386024475,0.2293472588062286,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.8993521928787231,0.2039939016103744,0.1928345710039138,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.9990000128746032,0.305528849363327,0.1946786344051361,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8433531522750854,0.1681688576936721,0.1590663939714431,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8055768013000488,0.1453102678060531,0.6529882550239563,285.6504821777344,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.3773803710937,285.65545654296875,1.0,0.3148144483566284,1.0,1.0,0.0,1.0,-1.7149988412857056,1.7149964570999146,2.381517106186948e-06,1.3160896301269531,0.6797064542770386,0.6797064542770386,0.0,38.42887878417969,64.0,14350.291015625,-0.0,399.89300537109375,1.0,283.1499938964844,285.1493225097656,290.41845703125,291.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,19034.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536443293094635,1.0,0.0,0.0,1.7089694738388062,1.7089767456054688,1.948776429117061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.53857421875,0.0,196.40223693847656,1895.4371337890625,0.0,632.3248291015625,0.4540303945541382,1.0,0.0,3.0,1.0,0.0
12299280,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504821777344,0.9760149121284484,0.2558799386024475,0.2293472588062286,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.8993521928787231,0.2039939016103744,0.1928345710039138,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.9990000128746032,0.305528849363327,0.1946786344051361,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8433531522750854,0.1681688576936721,0.1590663939714431,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8055768013000488,0.1453102678060531,0.6529882550239563,285.6504821777344,285.1679992675781,293.9518127441406,287.3978576660156,293.95001220703125,297.3773803710937,285.65545654296875,1.0,0.3148144483566284,1.0,1.0,0.0,1.0,-1.7149988412857056,1.7149964570999146,2.381517106186948e-06,1.3160896301269531,0.6797064542770386,0.6797064542770386,0.0,38.42887878417969,64.0,14350.291015625,-0.0,399.89300537109375,1.0,283.1499938964844,285.1493225097656,290.41845703125,291.4235534667969,293.1499938964844,293.1499938964844,283.1499938964844,19034.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536443293094635,1.0,0.0,0.0,1.7089694738388062,1.7089767456054688,1.948776429117061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.53857421875,0.0,196.40223693847656,1895.4371337890625,0.0,632.3248291015625,0.4540303945541382,1.0,0.0,3.0,1.0,0.0
12299340,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9584788084030152,0.2608564496040344,0.2338873296976089,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8824976682662964,0.2078578472137451,0.1965627819299698,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9990000128746032,0.3053798377513885,0.2101791054010391,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.829515278339386,0.1717376112937927,0.1625270396471023,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.790492057800293,0.1480128616094589,0.6656472086906433,285.7108764648437,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3841247558594,285.71490478515625,1.0,0.3252978026866913,1.0,1.0,0.0,1.0,-1.7628978490829468,1.7628953456878662,2.511921820769203e-06,1.3538326025009155,0.688541054725647,0.688541054725647,0.0,42.466609954833984,67.0,14754.5009765625,-0.0,439.9505004882813,1.0,283.1499938964844,285.1983337402344,290.452392578125,291.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,18311.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431276559829712,1.0,0.0,0.0,1.7165594100952148,1.716566562652588,1.966124756336285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.37353515625,0.0,195.8900146484375,1895.4371337890625,0.0,658.5284423828125,0.4536666870117187,1.0,0.0,3.0,1.0,0.0
12299400,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.9584788084030152,0.2608564496040344,0.2338873296976089,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.8824976682662964,0.2078578472137451,0.1965627819299698,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9990000128746032,0.3053798377513885,0.2101791054010391,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.829515278339386,0.1717376112937927,0.1625270396471023,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095031738281,0.790492057800293,0.1480128616094589,0.6656472086906433,285.7108764648437,285.11004638671875,294.0071105957031,287.4188232421875,294.0053405761719,297.3841247558594,285.71490478515625,1.0,0.3252978026866913,1.0,1.0,0.0,1.0,-1.7628978490829468,1.7628953456878662,2.511921820769203e-06,1.3538326025009155,0.688541054725647,0.688541054725647,0.0,42.466609954833984,67.0,14754.5009765625,-0.0,439.9505004882813,1.0,283.1499938964844,285.1983337402344,290.452392578125,291.4809875488281,293.1499938964844,293.1499938964844,283.1499938964844,18311.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5431276559829712,1.0,0.0,0.0,1.7165594100952148,1.716566562652588,1.966124756336285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.37353515625,0.0,195.8900146484375,1895.4371337890625,0.0,658.5284423828125,0.4536666870117187,1.0,0.0,3.0,1.0,0.0
12299460,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.9339603781700134,0.2658647894859314,0.2385287135839462,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8620762825012207,0.2118196934461593,0.2004501074552536,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9807972311973572,0.3048006892204284,0.2134884595870971,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.8121502995491028,0.1753772795200348,0.166119247674942,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7718731164932251,0.1507194936275482,0.6785629987716675,285.7559509277344,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3959045410156,285.7584533691406,1.0,0.3348797857761383,1.0,1.0,0.0,1.0,-1.796905755996704,1.796903133392334,2.607024498502142e-06,1.3805859088897705,0.6986982822418213,0.6986982822418213,0.0,47.45490264892578,70.0,15075.5908203125,-0.0,476.1308288574219,1.0,283.1499938964844,285.2325744628906,290.4820251464844,291.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,17568.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517563819885254,1.0,0.0,0.0,1.7272989749908447,1.7273060083389282,1.990803610851799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.12158203125,0.0,196.14419555664065,1895.4371337890625,0.0,693.9578857421875,0.4539231359958648,1.0,0.0,3.0,1.0,0.0
12299520,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.9339603781700134,0.2658647894859314,0.2385287135839462,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8620762825012207,0.2118196934461593,0.2004501074552536,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.9807972311973572,0.3048006892204284,0.2134884595870971,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.8121502995491028,0.1753772795200348,0.166119247674942,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7718731164932251,0.1507194936275482,0.6785629987716675,285.7559509277344,285.0499572753906,294.06231689453125,287.43963623046875,294.06060791015625,297.3959045410156,285.7584533691406,1.0,0.3348797857761383,1.0,1.0,0.0,1.0,-1.796905755996704,1.796903133392334,2.607024498502142e-06,1.3805859088897705,0.6986982822418213,0.6986982822418213,0.0,47.45490264892578,70.0,15075.5908203125,-0.0,476.1308288574219,1.0,283.1499938964844,285.2325744628906,290.4820251464844,291.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,17568.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517563819885254,1.0,0.0,0.0,1.7272989749908447,1.7273060083389282,1.990803610851799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.12158203125,0.0,196.14419555664065,1895.4371337890625,0.0,693.9578857421875,0.4539231359958648,1.0,0.0,3.0,1.0,0.0
12299580,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.915579915046692,0.2708696126937866,0.2431501150131225,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.8478788137435913,0.2158552557229995,0.204391673207283,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9598144888877868,0.3061143159866333,0.2142392992973327,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.7988739013671875,0.1790713369846344,0.169745922088623,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7587671279907227,0.1534784436225891,0.6915751099586487,285.7906799316406,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4094543457031,285.7931213378906,1.0,0.3435924351215362,1.0,1.0,0.0,1.0,-1.8281044960021973,1.8281018733978271,2.6959660317515954e-06,1.4049986600875854,0.7100597620010376,0.7100597620010376,0.0,52.081993103027344,73.0,15376.419921875,-0.0,510.60064697265625,1.0,283.1499938964844,285.2578430175781,290.5018005371094,291.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16826.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601639747619629,1.0,0.0,0.0,1.7408347129821775,1.7408417463302612,2.022127176815048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.86083984375,0.0,197.15855407714844,1895.4371337890625,0.0,730.284912109375,0.4547984898090362,1.0,0.0,3.0,1.0,0.0
12299640,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.915579915046692,0.2708696126937866,0.2431501150131225,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.8478788137435913,0.2158552557229995,0.204391673207283,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908020019531,0.9598144888877868,0.3061143159866333,0.2142392992973327,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.7988739013671875,0.1790713369846344,0.169745922088623,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7587671279907227,0.1534784436225891,0.6915751099586487,285.7906799316406,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4094543457031,285.7931213378906,1.0,0.3435924351215362,1.0,1.0,0.0,1.0,-1.8281044960021973,1.8281018733978271,2.6959660317515954e-06,1.4049986600875854,0.7100597620010376,0.7100597620010376,0.0,52.081993103027344,73.0,15376.419921875,-0.0,510.60064697265625,1.0,283.1499938964844,285.2578430175781,290.5018005371094,291.57427978515625,293.1499938964844,293.1499938964844,283.1499938964844,16826.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601639747619629,1.0,0.0,0.0,1.7408347129821775,1.7408417463302612,2.022127176815048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.86083984375,0.0,197.15855407714844,1895.4371337890625,0.0,730.284912109375,0.4547984898090362,1.0,0.0,3.0,1.0,0.0
12299700,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.9092496633529664,0.2733882069587707,0.2454618364572525,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.8429591059684753,0.217908963561058,0.2063845992088318,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.807861328125,0.951345682144165,0.3071388006210327,0.2149291187524795,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.7941604852676392,0.1809476166963577,0.1715751588344574,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.7542122602462769,0.1548902988433838,0.6981709003448486,285.8077697753906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4156494140625,285.8101501464844,1.0,0.3477456867694855,1.0,1.0,0.0,1.0,-1.844217658042908,1.844214916229248,2.7425783173384843e-06,1.4175938367843628,0.7162318825721741,0.7162318825721741,0.0,54.168827056884766,73.0,15532.357421875,-0.0,527.888671875,1.0,283.1499938964844,285.2698669433594,290.50994873046875,291.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,16456.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639892220497131,1.0,0.0,0.0,1.748635172843933,1.7486422061920166,2.0402896439009055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.557861328125,0.0,197.9506225585937,1895.4371337890625,0.0,747.4221801757812,0.4554678797721863,1.0,0.0,3.0,1.0,0.0
12299760,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.9043038487434388,0.2759216725826263,0.2477810084819793,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8390102982521057,0.2199892103672027,0.2083967179059982,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.9440034627914428,0.3083092868328094,0.2157393097877502,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.7903844714164734,0.1828458458185196,0.1734193265438079,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.7505581974983215,0.1563253253698349,0.7048449516296387,285.8246154785156,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4214782714844,285.82696533203125,1.0,0.3517972528934479,1.0,1.0,0.0,1.0,-1.8606195449829104,1.860616683959961,2.790504140648409e-06,1.430410623550415,0.7223044633865356,0.7223044633865356,0.0,56.14030456542969,76.0,15691.03125,-0.0,545.289306640625,1.0,283.1499938964844,285.28155517578125,290.5179748535156,291.6094665527344,293.1499938964844,293.1499938964844,283.1499938964844,16104.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5675809383392334,1.0,0.0,0.0,1.7568591833114624,1.756866216659546,2.059526167386139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.3408203125,0.0,198.93084716796875,1895.4371337890625,0.0,763.8683471679688,0.4562850892543793,1.0,0.0,3.0,1.0,0.0
12299820,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.8971394896507263,0.2810370624065399,0.2524500787258148,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8331679105758667,0.2242325693368911,0.2124860733747482,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.9320188164711,0.3109270930290222,0.2175812274217605,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7848702073097229,0.1867112666368484,0.1771598905324936,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7451661229133606,0.1592660248279571,0.7184521555900574,285.8582763671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4322204589844,285.8605651855469,1.0,0.3596763610839844,1.0,1.0,0.0,1.0,-1.894178867340088,1.894176006317139,2.890058340199176e-06,1.456620693206787,0.7346417903900146,0.7346417903900146,0.0,59.822383880615234,79.0,16016.388671875,-0.0,580.63916015625,1.0,283.1499938964844,285.3045654296875,290.53521728515625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,15462.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743080377578735,1.0,0.0,0.0,1.7742706537246704,1.7742775678634644,2.1005506312121724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.646728515625,0.0,201.4022979736328,1895.4371337890625,0.0,795.615966796875,0.4583165347576141,1.0,0.0,3.0,1.0,0.0
12299880,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.8971394896507263,0.2810370624065399,0.2524500787258148,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580017089844,0.8331679105758667,0.2242325693368911,0.2124860733747482,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583679199219,0.9320188164711,0.3109270930290222,0.2175812274217605,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.7848702073097229,0.1867112666368484,0.1771598905324936,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575134277344,0.7451661229133606,0.1592660248279571,0.7184521555900574,285.8582763671875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4322204589844,285.8605651855469,1.0,0.3596763610839844,1.0,1.0,0.0,1.0,-1.894178867340088,1.894176006317139,2.890058340199176e-06,1.456620693206787,0.7346417903900146,0.7346417903900146,0.0,59.822383880615234,79.0,16016.388671875,-0.0,580.63916015625,1.0,283.1499938964844,285.3045654296875,290.53521728515625,291.6454162597656,293.1499938964844,293.1499938964844,283.1499938964844,15462.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5743080377578735,1.0,0.0,0.0,1.7742706537246704,1.7742775678634644,2.1005506312121724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.646728515625,0.0,201.4022979736328,1895.4371337890625,0.0,795.615966796875,0.4583165347576141,1.0,0.0,3.0,1.0,0.0
12299940,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8921421766281128,0.286216139793396,0.2571650147438049,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8292192816734314,0.2285876870155334,0.2166685909032821,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9228038787841796,0.3137792646884918,0.2196030914783477,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7812696695327759,0.1906699240207672,0.1809763312339782,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.741539716720581,0.1622994542121887,0.7324216365814209,285.8914489746094,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.44219970703125,285.8936767578125,1.0,0.3673509955406189,1.0,1.0,0.0,1.0,-1.9286482334136963,1.9286452531814573,2.9943857953185216e-06,1.4835216999053955,0.7474179267883301,0.7474179267883301,0.0,63.2515869140625,82.0,16352.103515625,-0.0,616.9913330078125,1.0,283.1499938964844,285.32666015625,290.5546569824219,291.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,14870.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808305740356445,1.0,0.0,0.0,1.793222427368164,1.793229341506958,2.145663984265412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.073974609375,0.0,204.5285797119141,1895.4371337890625,0.0,827.6036376953125,0.4608470201492309,1.0,0.0,3.0,1.0,0.0
12300000,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8921421766281128,0.286216139793396,0.2571650147438049,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8292192816734314,0.2285876870155334,0.2166685909032821,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9228038787841796,0.3137792646884918,0.2196030914783477,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909606933594,0.7812696695327759,0.1906699240207672,0.1809763312339782,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.741539716720581,0.1622994542121887,0.7324216365814209,285.8914489746094,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.44219970703125,285.8936767578125,1.0,0.3673509955406189,1.0,1.0,0.0,1.0,-1.9286482334136963,1.9286452531814573,2.9943857953185216e-06,1.4835216999053955,0.7474179267883301,0.7474179267883301,0.0,63.2515869140625,82.0,16352.103515625,-0.0,616.9913330078125,1.0,283.1499938964844,285.32666015625,290.5546569824219,291.68408203125,293.1499938964844,293.1499938964844,283.1499938964844,14870.4326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808305740356445,1.0,0.0,0.0,1.793222427368164,1.793229341506958,2.145663984265412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.073974609375,0.0,204.5285797119141,1895.4371337890625,0.0,827.6036376953125,0.4608470201492309,1.0,0.0,3.0,1.0,0.0
12300060,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.889740526676178,0.2895621061325073,0.2602066397666931,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8273909091949463,0.2314330637454986,0.2193957269191742,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.9180099964141846,0.315688282251358,0.2209581583738327,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.7796770334243774,0.1932519525289535,0.1834601461887359,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7398674488067627,0.1642878651618957,0.7415534257888794,285.9124450683594,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4482727050781,285.9146423339844,1.0,0.3721937239170074,1.0,1.0,0.0,1.0,-1.951151251792908,1.95114815235138,3.0636183510068804e-06,1.501073122024536,0.755823016166687,0.755823016166687,0.0,65.35198974609375,82.0,16572.126953125,-0.0,640.9054565429688,1.0,283.1499938964844,285.34033203125,290.5679626464844,291.7101135253906,293.1499938964844,293.1499938964844,283.1499938964844,14516.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850550532341003,1.0,0.0,0.0,1.806089997291565,1.8060969114303589,2.1765676194718253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.019287109375,0.0,206.8610382080078,1895.4371337890625,0.0,848.970458984375,0.4627111554145813,1.0,0.0,3.0,1.0,0.0
12300120,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.8885982632637024,0.2914541959762573,0.2619253993034363,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.8265466690063477,0.2330529242753982,0.2209467589855194,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.9156165719032288,0.3167848885059356,0.2217363566160202,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237060546875,0.7789686322212219,0.1947204768657684,0.1848712861537933,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.739096999168396,0.1654217094182968,0.7467536926269531,285.9241638183594,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4515991210937,285.92633056640625,1.0,0.3749022483825683,1.0,1.0,0.0,1.0,-1.9639514684677124,1.963948369026184,3.103392828052165e-06,1.511053204536438,0.7606273293495178,0.7606273293495178,0.0,66.50987243652344,85.0,16697.58203125,-0.0,654.6083374023438,1.0,283.1499938964844,285.347900390625,290.5756225585937,291.72509765625,293.1499938964844,293.1499938964844,283.1499938964844,14326.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874694585800171,1.0,0.0,0.0,1.8135558366775515,1.8135627508163448,2.194599488802851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.43896484375,0.0,208.2815093994141,1895.4371337890625,0.0,861.4151611328125,0.4638373851776123,1.0,0.0,3.0,1.0,0.0
12300180,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.886073112487793,0.2967456877231598,0.2667283713817596,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.8247804045677185,0.237624853849411,0.2253197133541107,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.9099408984184264,0.3199080228805542,0.2239514589309692,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.777586817741394,0.1988598257303238,0.1888442933559417,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7374883890151978,0.1686280816793441,0.7614376544952393,285.9565124511719,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4605407714844,285.9586181640625,1.0,0.3823854327201843,1.0,1.0,0.0,1.0,-2.000035285949707,2.0000321865081787,3.217036237401772e-06,1.5391725301742554,0.7742639183998108,0.7742639183998108,0.0,69.65397644042969,88.0,17052.41015625,-0.0,693.6978149414062,1.0,283.1499938964844,285.3683776855469,290.59716796875,291.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,13827.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943325161933899,1.0,0.0,0.0,1.835113406181336,1.8351203203201287,2.2470835858712245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.484375,0.0,212.633529663086,1895.4371337890625,0.0,897.7341918945312,0.467247873544693,1.0,0.0,3.0,1.0,0.0
12300240,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.886073112487793,0.2967456877231598,0.2667283713817596,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.8247804045677185,0.237624853849411,0.2253197133541107,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565734863281,0.9099408984184264,0.3199080228805542,0.2239514589309692,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.777586817741394,0.1988598257303238,0.1888442933559417,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.7374883890151978,0.1686280816793441,0.7614376544952393,285.9565124511719,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4605407714844,285.9586181640625,1.0,0.3823854327201843,1.0,1.0,0.0,1.0,-2.000035285949707,2.0000321865081787,3.217036237401772e-06,1.5391725301742554,0.7742639183998108,0.7742639183998108,0.0,69.65397644042969,88.0,17052.41015625,-0.0,693.6978149414062,1.0,283.1499938964844,285.3683776855469,290.59716796875,291.7674865722656,293.1499938964844,293.1499938964844,283.1499938964844,13827.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943325161933899,1.0,0.0,0.0,1.835113406181336,1.8351203203201287,2.2470835858712245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.484375,0.0,212.633529663086,1895.4371337890625,0.0,897.7341918945312,0.467247873544693,1.0,0.0,3.0,1.0,0.0
12300300,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725341796875,0.8851061463356018,0.2994100451469421,0.2691449522972107,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8241649270057678,0.2399500906467437,0.2275415211915969,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9725952148437,0.9075589179992676,0.3215086162090301,0.2250856906175613,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7771653532981873,0.200962096452713,0.1908598840236663,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.7369285821914673,0.1702617853879928,0.7689090371131897,285.9725341796875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.46484375,285.9746398925781,1.0,0.3861131072044372,1.0,1.0,0.0,1.0,-2.018360614776612,2.018357276916504,3.2756022392277373e-06,1.5534453392028809,0.7812424898147583,0.7812424898147583,0.0,71.19474029541016,88.0,17233.265625,-0.0,713.8470458984375,1.0,283.1499938964844,285.3783569335937,290.60797119140625,291.7889709472656,293.1499938964844,293.1499938964844,283.1499938964844,13595.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978446006774902,1.0,0.0,0.0,1.8463141918182373,1.8463211059570312,2.274597790119515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.209228515625,0.0,215.0293884277344,1895.4371337890625,0.0,916.8695068359376,0.4691008329391479,1.0,0.0,3.0,1.0,0.0
12300360,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9884948730469,0.8842996954917908,0.3020859956741333,0.2715710401535034,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8236974477767944,0.2423009872436523,0.229786530137062,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.90543133020401,0.3231334984302521,0.2262363284826278,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880676269531,0.7768916487693787,0.2030856162309646,0.1928945183753967,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7365032434463501,0.1719151884317398,0.7764644622802734,285.9884948730469,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46905517578125,285.9905700683594,1.0,0.3898365497589111,1.0,1.0,0.0,1.0,-2.0368688106536865,2.036865472793579,3.3353283015458146e-06,1.567853927612305,0.7883275151252747,0.7883275151252747,0.0,72.72000885009766,91.0,17416.3671875,-0.0,734.4246826171875,1.0,283.1499938964844,285.3882141113281,290.61871337890625,291.810546875,293.1499938964844,293.1499938964844,283.1499938964844,13373.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013996005058289,1.0,0.0,0.0,1.8577724695205688,1.8577793836593628,2.302917891938705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.052734375,0.0,217.5679473876953,1895.4371337890625,0.0,936.6217651367188,0.4710460603237152,1.0,0.0,3.0,1.0,0.0
12300420,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8830906748771667,0.3074702024459839,0.2764497995376587,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8231407403945923,0.2470774352550506,0.2343443930149078,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9018208384513856,0.326452225446701,0.2285842597484588,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7767193913459778,0.2073942124843597,0.1970194578170776,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.7359963655471802,0.1752810329198837,0.7918246388435364,286.0202941894531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.47607421875,286.0223083496094,1.0,0.3972814679145813,1.0,1.0,0.0,1.0,-2.0744218826293945,2.074418544769287,3.4582792522996897e-06,1.597063660621643,0.8028120994567871,0.8028120994567871,0.0,75.73521423339844,94.0,17789.166015625,-0.0,776.9310302734375,1.0,283.1499938964844,285.40753173828125,290.6400146484375,291.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,12960.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086018681526184,1.0,0.0,0.0,1.881379246711731,1.8813862800598145,2.3618162003913323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.08984375,0.0,223.0580139160156,1895.4371337890625,0.0,977.7459106445312,0.4751921892166137,1.0,0.0,3.0,1.0,0.0
12300480,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8830906748771667,0.3074702024459839,0.2764497995376587,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8231407403945923,0.2470774352550506,0.2343443930149078,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.9018208384513856,0.326452225446701,0.2285842597484588,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.7767193913459778,0.2073942124843597,0.1970194578170776,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196533203125,0.7359963655471802,0.1752810329198837,0.7918246388435364,286.0202941894531,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.47607421875,286.0223083496094,1.0,0.3972814679145813,1.0,1.0,0.0,1.0,-2.0744218826293945,2.074418544769287,3.4582792522996897e-06,1.597063660621643,0.8028120994567871,0.8028120994567871,0.0,75.73521423339844,94.0,17789.166015625,-0.0,776.9310302734375,1.0,283.1499938964844,285.40753173828125,290.6400146484375,291.8539123535156,293.1499938964844,293.1499938964844,283.1499938964844,12960.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6086018681526184,1.0,0.0,0.0,1.881379246711731,1.8813862800598145,2.3618162003913323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.08984375,0.0,223.0580139160156,1895.4371337890625,0.0,977.7459106445312,0.4751921892166137,1.0,0.0,3.0,1.0,0.0
12300540,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8823403120040894,0.3128955662250519,0.2813624143600464,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.8230211138725281,0.2519528567790985,0.238992303609848,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8988429307937622,0.329860657453537,0.2309926599264145,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.776978075504303,0.2117841094732284,0.2012180089950561,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7358904480934143,0.1787275224924087,0.8075306415557861,286.05194091796875,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.48223876953125,286.0539245605469,1.0,0.4047375619411468,1.0,1.0,0.0,1.0,-2.112701416015625,2.1126978397369385,3.586053935578093e-06,1.626811385154724,0.8177205920219421,0.8177205920219421,0.0,78.7132339477539,97.0,18170.8359375,-0.0,821.34912109375,1.0,283.1499938964844,285.4264831542969,290.6611633300781,291.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,12588.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158882975578308,1.0,0.0,0.0,1.9058235883712769,1.9058306217193604,2.423587943667372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.62744140625,0.0,229.08938598632807,1895.4371337890625,0.0,1020.8116455078124,0.479655921459198,1.0,0.0,3.0,1.0,0.0
12300600,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05194091796875,0.8823403120040894,0.3128955662250519,0.2813624143600464,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517272949219,0.8230211138725281,0.2519528567790985,0.238992303609848,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.8988429307937622,0.329860657453537,0.2309926599264145,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.776978075504303,0.2117841094732284,0.2012180089950561,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7358904480934143,0.1787275224924087,0.8075306415557861,286.05194091796875,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.48223876953125,286.0539245605469,1.0,0.4047375619411468,1.0,1.0,0.0,1.0,-2.112701416015625,2.1126978397369385,3.586053935578093e-06,1.626811385154724,0.8177205920219421,0.8177205920219421,0.0,78.7132339477539,97.0,18170.8359375,-0.0,821.34912109375,1.0,283.1499938964844,285.4264831542969,290.6611633300781,291.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,12588.9892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158882975578308,1.0,0.0,0.0,1.9058235883712769,1.9058306217193604,2.423587943667372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.62744140625,0.0,229.08938598632807,1895.4371337890625,0.0,1020.8116455078124,0.479655921459198,1.0,0.0,3.0,1.0,0.0
12300660,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8819562196731567,0.3183582425117492,0.2863059937953949,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.8232584595680237,0.2569238245487213,0.2437275797128677,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.8963523507118225,0.3333548009395599,0.2334589213132858,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7775862812995911,0.2162522375583648,0.2054877281188964,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.7361109852790833,0.1822495013475418,0.8235657215118408,286.08355712890625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.48809814453125,286.08551025390625,1.0,0.4122161865234375,1.0,1.0,0.0,1.0,-2.151674509048462,2.1516709327697754,3.718690095411148e-06,1.6570793390274048,0.8330478072166443,0.8330478072166443,0.0,81.66802215576172,100.0,18561.0625,-0.0,867.7828979492188,1.0,283.1499938964844,285.4451904296875,290.6823425292969,291.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,12256.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232300400733948,1.0,0.0,0.0,1.9309508800506592,1.930957913398743,2.487916788140865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.69970703125,0.0,235.6315155029297,1895.4371337890625,0.0,1065.6478271484375,0.4843994379043579,1.0,0.0,3.0,1.0,0.0
12300720,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.8819562196731567,0.3183582425117492,0.2863059937953949,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.8232584595680237,0.2569238245487213,0.2437275797128677,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0835876464844,0.8963523507118225,0.3333548009395599,0.2334589213132858,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0831604003906,0.7775862812995911,0.2162522375583648,0.2054877281188964,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.7361109852790833,0.1822495013475418,0.8235657215118408,286.08355712890625,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.48809814453125,286.08551025390625,1.0,0.4122161865234375,1.0,1.0,0.0,1.0,-2.151674509048462,2.1516709327697754,3.718690095411148e-06,1.6570793390274048,0.8330478072166443,0.8330478072166443,0.0,81.66802215576172,100.0,18561.0625,-0.0,867.7828979492188,1.0,283.1499938964844,285.4451904296875,290.6823425292969,291.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,12256.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232300400733948,1.0,0.0,0.0,1.9309508800506592,1.930957913398743,2.487916788140865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.69970703125,0.0,235.6315155029297,1895.4371337890625,0.0,1065.6478271484375,0.4843994379043579,1.0,0.0,3.0,1.0,0.0
