time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300780,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8818797469139099,0.3238552808761596,0.2912781238555908,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8238019347190857,0.261989414691925,0.2485495805740356,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8942851424217224,0.3369336724281311,0.2359824180603027,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.7784937024116516,0.2207975536584854,0.2098278850317001,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.7366108894348145,0.1858448237180709,0.8399200439453125,286.1152648925781,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4936218261719,286.1171875,1.0,0.4197248518466949,1.0,1.0,0.0,1.0,-2.191324234008789,2.1913204193115234,3.856273906421848e-06,1.6878621578216553,0.8488011360168457,0.8488011360168457,0.0,84.60726165771484,103.0,18959.703125,-0.0,916.33056640625,1.0,283.1499938964844,285.4637451171875,290.70361328125,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,11961.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306182742118835,1.0,0.0,0.0,1.9566487073898315,1.956655979156494,2.554577633873123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.33984375,0.0,242.6644287109375,1895.4371337890625,0.0,1112.1883544921875,0.4893962144851684,1.0,0.0,3.0,1.0,0.0
12300840,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.8818797469139099,0.3238552808761596,0.2912781238555908,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.8238019347190857,0.261989414691925,0.2485495805740356,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11529541015625,0.8942851424217224,0.3369336724281311,0.2359824180603027,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.7784937024116516,0.2207975536584854,0.2098278850317001,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.7366108894348145,0.1858448237180709,0.8399200439453125,286.1152648925781,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4936218261719,286.1171875,1.0,0.4197248518466949,1.0,1.0,0.0,1.0,-2.191324234008789,2.1913204193115234,3.856273906421848e-06,1.6878621578216553,0.8488011360168457,0.8488011360168457,0.0,84.60726165771484,103.0,18959.703125,-0.0,916.33056640625,1.0,283.1499938964844,285.4637451171875,290.70361328125,291.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,11961.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306182742118835,1.0,0.0,0.0,1.9566487073898315,1.956655979156494,2.554577633873123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.33984375,0.0,242.6644287109375,1895.4371337890625,0.0,1112.1883544921875,0.4893962144851684,1.0,0.0,3.0,1.0,0.0
12300900,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.8819409608840942,0.3266154825687408,0.2937739193439483,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8241739869117737,0.2645565271377563,0.2509920597076416,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13116455078125,0.8933925032615662,0.3387538492679596,0.2372649759054184,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307678222656,0.7790454030036926,0.2230981588363647,0.2120234966278076,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13055419921875,0.7369524240493774,0.1876688301563263,0.8482117652893066,286.1311340332031,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.49627685546875,286.133056640625,1.0,0.4234917461872101,1.0,1.0,0.0,1.0,-2.211392402648926,2.211388349533081,3.92692936657113e-06,1.7034406661987305,0.8568358421325684,0.8568358421325684,0.0,86.07317352294922,103.0,19162.09375,-0.0,941.4224853515624,1.0,283.1499938964844,285.4729919433594,290.7143249511719,292.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,11827.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343280673027039,1.0,0.0,0.0,1.9696732759475708,1.969680428504944,2.5887001697810774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.3779296875,0.0,246.3574066162109,1895.4371337890625,0.0,1136.0811767578125,0.4919783771038055,1.0,0.0,3.0,1.0,0.0
12300960,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470642089844,0.8820626735687256,0.3293830752372741,0.2962757349014282,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.8246076107025146,0.2671464085578918,0.2534553408622741,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8925871253013611,0.3405944406986236,0.2385612726211547,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466979980469,0.7796573638916016,0.2254172265529632,0.2142359167337417,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.146484375,0.737350344657898,0.1895101964473724,0.8565787076950073,286.1470947265625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.49884033203125,286.14898681640625,1.0,0.4272676408290863,1.0,1.0,0.0,1.0,-2.231620073318481,2.231616258621216,3.998841293650912e-06,1.719143033027649,0.8649770617485046,0.8649770617485046,0.0,87.53721618652344,106.0,19366.509765625,-0.0,967.0744018554688,1.0,283.1499938964844,285.4822692871094,290.7250671386719,292.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,11702.7392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380479335784912,1.0,0.0,0.0,1.9828006029129028,1.982807993888855,2.623321506689536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.5634765625,0.0,250.165756225586,1895.4371337890625,0.0,1160.3831787109375,0.4946118295192718,1.0,0.0,3.0,1.0,0.0
12301020,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.8824729323387146,0.3349389731884002,0.3012964129447937,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8256462812423706,0.2723932564258575,0.2584434747695923,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.891221284866333,0.3443359434604645,0.2411947101354599,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.7810491323471069,0.2301099151372909,0.218710571527481,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7383038997650146,0.1932440549135208,0.8735346794128418,286.1791076660156,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.5038146972656,286.1809997558594,1.0,0.4348476231098175,1.0,1.0,0.0,1.0,-2.272546768188477,2.272542715072632,4.146468199905939e-06,1.750914454460144,0.8815802931785583,0.8815802931785583,0.0,90.46106719970705,109.0,19781.36328125,-0.0,1020.1007080078124,1.0,283.1499938964844,285.5008239746094,290.7467346191406,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,11479.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455159783363342,1.0,0.0,0.0,2.009314775466919,2.009322166442871,2.693948886189901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.38427734375,0.0,258.1181945800781,1895.4371337890625,0.0,1210.1905517578125,0.5000172853469849,1.0,0.0,3.0,1.0,0.0
12301080,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.8824729323387146,0.3349389731884002,0.3012964129447937,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8256462812423706,0.2723932564258575,0.2584434747695923,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.891221284866333,0.3443359434604645,0.2411947101354599,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1787414550781,0.7810491323471069,0.2301099151372909,0.218710571527481,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7383038997650146,0.1932440549135208,0.8735346794128418,286.1791076660156,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.5038146972656,286.1809997558594,1.0,0.4348476231098175,1.0,1.0,0.0,1.0,-2.272546768188477,2.272542715072632,4.146468199905939e-06,1.750914454460144,0.8815802931785583,0.8815802931785583,0.0,90.46106719970705,109.0,19781.36328125,-0.0,1020.1007080078124,1.0,283.1499938964844,285.5008239746094,290.7467346191406,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,11479.2978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455159783363342,1.0,0.0,0.0,2.009314775466919,2.009322166442871,2.693948886189901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.38427734375,0.0,258.1181945800781,1895.4371337890625,0.0,1210.1905517578125,0.5000172853469849,1.0,0.0,3.0,1.0,0.0
12301140,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8830429315567017,0.3405018150806427,0.3063298165798187,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8268564343452454,0.2777087986469269,0.2635035812854767,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8901144862174988,0.3481378257274627,0.2438753992319107,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.7826051712036133,0.2348543852567672,0.2232414633035659,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.7394136786460876,0.1970246881246566,0.8907371759414673,286.2113647460937,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.50836181640625,286.2132263183594,1.0,0.4424625635147095,1.0,1.0,0.0,1.0,-2.313997507095337,2.313992977142334,4.298887233744608e-06,1.783096432685852,0.898615300655365,0.898615300655365,0.0,93.39143371582033,112.0,20203.67578125,-0.0,1075.436279296875,1.0,283.1499938964844,285.5194702148437,290.7686462402344,292.1249694824219,293.1499938964844,293.1499938964844,283.1499938964844,11289.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530166864395142,1.0,0.0,0.0,2.0361034870147705,2.0361108779907227,2.7662602519740176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.798828125,0.0,266.5032043457031,1895.4371337890625,0.0,1261.5469970703125,0.5055850148200989,1.0,0.0,3.0,1.0,0.0
12301200,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8830429315567017,0.3405018150806427,0.3063298165798187,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.211181640625,0.8268564343452454,0.2777087986469269,0.2635035812854767,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8901144862174988,0.3481378257274627,0.2438753992319107,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.7826051712036133,0.2348543852567672,0.2232414633035659,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107849121094,0.7394136786460876,0.1970246881246566,0.8907371759414673,286.2113647460937,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.50836181640625,286.2132263183594,1.0,0.4424625635147095,1.0,1.0,0.0,1.0,-2.313997507095337,2.313992977142334,4.298887233744608e-06,1.783096432685852,0.898615300655365,0.898615300655365,0.0,93.39143371582033,112.0,20203.67578125,-0.0,1075.436279296875,1.0,283.1499938964844,285.5194702148437,290.7686462402344,292.1249694824219,293.1499938964844,293.1499938964844,283.1499938964844,11289.7666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530166864395142,1.0,0.0,0.0,2.0361034870147705,2.0361108779907227,2.7662602519740176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.798828125,0.0,266.5032043457031,1895.4371337890625,0.0,1261.5469970703125,0.5055850148200989,1.0,0.0,3.0,1.0,0.0
12301260,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.8831917643547058,0.344363808631897,0.3098939061164856,297.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.8275099992752075,0.2814236283302307,0.2671164572238922,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.8891111612319946,0.3507623672485351,0.2457812130451202,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.7834758162498474,0.238146036863327,0.2264628410339355,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.739989697933197,0.1996157318353653,0.9029083847999572,286.23455810546875,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.510009765625,286.23638916015625,1.0,0.4479323923587799,1.0,1.0,0.0,1.0,-2.343400478363037,2.343395948410034,4.408806034916779e-06,1.8059464693069456,0.9111461043357848,0.9111461043357848,0.0,95.5957489013672,112.0,20509.81640625,-0.0,1116.2694091796875,1.0,283.1499938964844,285.53277587890625,290.7848815917969,292.1591796875,293.1499938964844,293.1499938964844,283.1499938964844,11173.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583040356636047,1.0,0.0,0.0,2.0555129051208496,2.0555202960968018,2.819251108121535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.470703125,0.0,272.7969665527344,1895.4371337890625,0.0,1298.5263671875,0.5096792578697205,1.0,0.0,3.0,1.0,0.0
12301320,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24334716796875,0.882973313331604,0.3457897901535034,0.311222493648529,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8275181651115417,0.2827936708927154,0.2684646546840668,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2433776855469,0.8884541988372803,0.3517118990421295,0.246481716632843,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.783542811870575,0.2393475621938705,0.227655604481697,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.739966094493866,0.200540617108345,0.9073439240455629,286.24334716796875,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.5098571777344,286.2451171875,1.0,0.4500297904014587,1.0,1.0,0.0,1.0,-2.354219436645508,2.354215145111084,4.449627340363804e-06,1.814359188079834,0.9160755276679992,0.9160755276679992,0.0,96.52884674072266,115.0,20626.958984375,-0.0,1132.014404296875,1.0,283.1499938964844,285.5377197265625,290.7915954589844,292.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,11133.0087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602893471717834,1.0,0.0,0.0,2.063079357147217,2.063086986541748,2.8400449991750065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.7939453125,0.0,275.3002624511719,1895.4371337890625,0.0,1312.573486328125,0.5115881562232971,1.0,0.0,3.0,1.0,0.0
12301380,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.8812918066978455,0.3506439924240112,0.3157311081886291,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.8267174959182739,0.2874440848827362,0.2730283439159393,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.885250449180603,0.3548859357833862,0.2488142848014831,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.782846987247467,0.2433764636516571,0.2316454201936721,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.7390044927597046,0.2035551816225052,0.9217941761016846,286.2699584960937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.5070495605469,286.2713928222656,1.0,0.4573096930980682,1.0,1.0,0.0,1.0,-2.39007568359375,2.390071153640747,4.586293016473064e-06,1.842223048210144,0.9338551759719848,0.9338551759719848,0.0,100.0985107421875,118.0,21044.22265625,-0.0,1187.066650390625,1.0,283.1499938964844,285.54998779296875,290.8182067871094,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,11056.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670990586280823,1.0,0.0,0.0,2.0946192741394043,2.094627141952514,2.927544926478731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.83837890625,0.0,286.3201599121094,1895.4371337890625,0.0,1361.413330078125,0.5185619592666626,1.0,0.0,3.0,1.0,0.0
12301440,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.8812918066978455,0.3506439924240112,0.3157311081886291,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2698059082031,0.8267174959182739,0.2874440848827362,0.2730283439159393,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2699584960937,0.885250449180603,0.3548859357833862,0.2488142848014831,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696838378906,0.782846987247467,0.2433764636516571,0.2316454201936721,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.7390044927597046,0.2035551816225052,0.9217941761016846,286.2699584960937,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.5070495605469,286.2713928222656,1.0,0.4573096930980682,1.0,1.0,0.0,1.0,-2.39007568359375,2.390071153640747,4.586293016473064e-06,1.842223048210144,0.9338551759719848,0.9338551759719848,0.0,100.0985107421875,118.0,21044.22265625,-0.0,1187.066650390625,1.0,283.1499938964844,285.54998779296875,290.8182067871094,292.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,11056.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670990586280823,1.0,0.0,0.0,2.0946192741394043,2.094627141952514,2.927544926478731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.83837890625,0.0,286.3201599121094,1895.4371337890625,0.0,1361.413330078125,0.5185619592666626,1.0,0.0,3.0,1.0,0.0
12301500,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.8801941275596619,0.3529651165008545,0.3178825974464416,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809753417969,0.8260688185691833,0.2896633446216583,0.2752004861831665,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.883421003818512,0.3563823699951172,0.2499104887247085,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.7822076678276062,0.2452740222215652,0.2335199117660522,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807006835937,0.7382383346557617,0.2049299031496048,0.928377330303192,286.2810974121094,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.5047607421875,286.2823791503906,1.0,0.460817277431488,1.0,1.0,0.0,1.0,-2.4067485332489014,2.40674376487732,4.650559276342392e-06,1.8551702499389648,0.9428415298461914,0.9428415298461914,0.0,101.9463882446289,118.0,21253.73046875,-0.0,1213.9451904296875,1.0,283.1499938964844,285.5537109375,290.8331604003906,292.250732421875,293.1499938964844,293.1499938964844,283.1499938964844,11053.1220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703475713729858,1.0,0.0,0.0,2.1125967502593994,2.1126046180725098,2.9780133559143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.9580078125,0.0,292.91485595703125,1895.4371337890625,0.0,1385.0638427734375,0.5223553776741028,1.0,0.0,3.0,1.0,0.0
12301560,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.29217529296875,0.8790419697761536,0.3552304804325104,0.3199798762798309,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2920837402344,0.8253598809242249,0.2918301820755005,0.2773177623748779,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2922058105469,0.8815591335296631,0.3578354716300964,0.2509728372097015,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919616699219,0.7814888954162598,0.2471126168966293,0.2353330850601196,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29180908203125,0.7373859286308289,0.2062360197305679,0.934624969959259,286.2922058105469,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.5021057128906,286.2934265136719,1.0,0.4642358422279358,1.0,1.0,0.0,1.0,-2.4227728843688965,2.4227681159973145,4.71275325253373e-06,1.867608428001404,0.951901376247406,0.951901376247406,0.0,103.80205535888672,121.0,21458.841796875,-0.0,1240.4237060546875,1.0,283.1499938964844,285.5576171875,290.84918212890625,292.2785339355469,293.1499938964844,293.1499938964844,283.1499938964844,11046.0546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735058426856995,1.0,0.0,0.0,2.12955904006958,2.1295669078826904,3.0260267180892697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.00537109375,0.0,299.2183837890625,1895.4371337890625,0.0,1408.2703857421875,0.5264535546302795,1.0,0.0,3.0,1.0,0.0
12301620,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.8767503499984741,0.3596227169036865,0.3240430653095245,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.8239240050315857,0.2960429489612579,0.2814271748065948,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.8779153823852539,0.3606424927711487,0.2530220150947571,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7799946069717407,0.2506518959999084,0.2388172596693039,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.7355915904045105,0.2086857855319976,0.946328580379486,286.311279296875,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4960632324219,286.3123474121094,1.0,0.4708256721496582,1.0,1.0,0.0,1.0,-2.453301191329956,2.453296184539795,4.832400463783415e-06,1.89129102230072,0.97017902135849,0.97017902135849,0.0,107.48609924316406,124.0,21876.4375,-0.0,1292.3663330078125,1.0,283.1499938964844,285.5616455078125,290.8845520019531,292.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,11097.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796619296073914,1.0,0.0,0.0,2.167725086212158,2.167733192443848,3.1354636575997574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.619140625,0.0,314.047607421875,1895.4371337890625,0.0,1454.0947265625,0.5352110266685486,1.0,0.0,3.0,1.0,0.0
12301680,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.8767503499984741,0.3596227169036865,0.3240430653095245,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111572265625,0.8239240050315857,0.2960429489612579,0.2814271748065948,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.311279296875,0.8779153823852539,0.3606424927711487,0.2530220150947571,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110656738281,0.7799946069717407,0.2506518959999084,0.2388172596693039,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109436035156,0.7355915904045105,0.2086857855319976,0.946328580379486,286.311279296875,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4960632324219,286.3123474121094,1.0,0.4708256721496582,1.0,1.0,0.0,1.0,-2.453301191329956,2.453296184539795,4.832400463783415e-06,1.89129102230072,0.97017902135849,0.97017902135849,0.0,107.48609924316406,124.0,21876.4375,-0.0,1292.3663330078125,1.0,283.1499938964844,285.5616455078125,290.8845520019531,292.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,11097.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796619296073914,1.0,0.0,0.0,2.167725086212158,2.167733192443848,3.1354636575997574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.619140625,0.0,314.047607421875,1895.4371337890625,0.0,1454.0947265625,0.5352110266685486,1.0,0.0,3.0,1.0,0.0
12301740,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.874594509601593,0.3638564646244049,0.3279565274715423,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.8225820660591125,0.3001306653022766,0.2854076325893402,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.874496340751648,0.3633455038070678,0.2549925744533539,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.7785599231719971,0.254046618938446,0.2421531081199646,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.7338085174560547,0.2109643667936325,0.9572007656097412,286.3278503417969,284.95001220703125,295.21051025390625,287.8936767578125,295.2086486816406,297.48944091796875,286.32879638671875,1.0,0.4771168529987335,1.0,1.0,0.0,1.0,-2.4822235107421875,2.4822185039520264,4.947153229295509e-06,1.9137134552001955,0.9886603355407716,0.9886603355407716,0.0,111.0965805053711,127.0,22299.58203125,-0.0,1343.1666259765625,1.0,283.1499938964844,285.5627136230469,290.92401123046875,292.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,11206.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857203245162964,1.0,0.0,0.0,2.208951950073242,2.20896053314209,3.255861713569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.72021484375,0.0,330.8731689453125,1895.4371337890625,0.0,1499.9344482421875,0.5447854995727539,1.0,0.0,3.0,1.0,0.0
12301800,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.874594509601593,0.3638564646244049,0.3279565274715423,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.8225820660591125,0.3001306653022766,0.2854076325893402,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.874496340751648,0.3633455038070678,0.2549925744533539,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.7785599231719971,0.254046618938446,0.2421531081199646,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.7338085174560547,0.2109643667936325,0.9572007656097412,286.3278503417969,284.95001220703125,295.21051025390625,287.8936767578125,295.2086486816406,297.48944091796875,286.32879638671875,1.0,0.4771168529987335,1.0,1.0,0.0,1.0,-2.4822235107421875,2.4822185039520264,4.947153229295509e-06,1.9137134552001955,0.9886603355407716,0.9886603355407716,0.0,111.0965805053711,127.0,22299.58203125,-0.0,1343.1666259765625,1.0,283.1499938964844,285.5627136230469,290.92401123046875,292.40185546875,293.1499938964844,293.1499938964844,283.1499938964844,11206.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857203245162964,1.0,0.0,0.0,2.208951950073242,2.20896053314209,3.255861713569175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.72021484375,0.0,330.8731689453125,1895.4371337890625,0.0,1499.9344482421875,0.5447854995727539,1.0,0.0,3.0,1.0,0.0
12301860,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8726053833961487,0.367950826883316,0.3317394554615021,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8213731050491333,0.3041199147701263,0.2892875075340271,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8713278770446777,0.3659631311893463,0.2568994462490082,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.7772351503372192,0.2573263049125671,0.2453721463680267,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.7320917844772339,0.2131073623895645,0.9674208760261536,286.3425598144531,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4825134277344,286.3434753417969,1.0,0.4831500947475433,1.0,1.0,0.0,1.0,-2.5098683834075928,2.509863376617432,5.058114311395912e-06,1.9351375102996824,1.0,1.0,0.0,114.62541198730467,130.0,22727.416015625,-0.0,1393.05908203125,1.0,283.1499938964844,285.56158447265625,290.966796875,292.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,11435.8759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917752623558044,1.0,0.0,0.0,2.2524259090423584,2.252434730529785,3.385278546375048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.013671875,0.0,349.800048828125,1895.4371337890625,0.0,1546.459228515625,0.5551044940948486,1.0,0.0,3.0,1.0,0.0
12301920,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8726053833961487,0.367950826883316,0.3317394554615021,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8213731050491333,0.3041199147701263,0.2892875075340271,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8713278770446777,0.3659631311893463,0.2568994462490082,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3423767089844,0.7772351503372192,0.2573263049125671,0.2453721463680267,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34228515625,0.7320917844772339,0.2131073623895645,0.9674208760261536,286.3425598144531,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4825134277344,286.3434753417969,1.0,0.4831500947475433,1.0,1.0,0.0,1.0,-2.5098683834075928,2.509863376617432,5.058114311395912e-06,1.9351375102996824,1.0,1.0,0.0,114.62541198730467,130.0,22727.416015625,-0.0,1393.05908203125,1.0,283.1499938964844,285.56158447265625,290.966796875,292.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,11435.8759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917752623558044,1.0,0.0,0.0,2.2524259090423584,2.252434730529785,3.385278546375048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.013671875,0.0,349.800048828125,1895.4371337890625,0.0,1546.459228515625,0.5551044940948486,1.0,0.0,3.0,1.0,0.0
12301980,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8707761764526367,0.3719252347946167,0.3354083597660064,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.8202980756759644,0.3080311119556427,0.2930867671966553,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8683967590332031,0.3685121834278106,0.2587539851665497,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.7760268449783325,0.2605126798152923,0.248495951294899,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.7304543852806091,0.2151404917240142,0.977111279964447,286.3572692871094,284.95001220703125,295.3839416503906,287.9819030761719,295.3819885253906,297.4754943847656,286.3581237792969,1.0,0.488962709903717,1.0,1.0,0.0,1.0,-2.536466598510742,2.536461353302002,5.166054961591726e-06,1.9557479619979856,1.0,1.0,0.0,118.07816314697266,133.0,23158.2890625,0.0,1442.2498779296875,1.0,283.1499938964844,285.56036376953125,291.0121154785156,292.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,11886.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978182196617126,1.0,0.0,0.0,2.2964141368865967,2.2964231967926025,3.5187937896807853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.3515625,0.0,370.6948852539063,1895.4371337890625,0.0,1593.577392578125,0.56595778465271,1.0,0.0,3.0,1.0,0.0
12302040,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8707761764526367,0.3719252347946167,0.3354083597660064,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572082519531,0.8202980756759644,0.3080311119556427,0.2930867671966553,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3572692871094,0.8683967590332031,0.3685121834278106,0.2587539851665497,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.7760268449783325,0.2605126798152923,0.248495951294899,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.7304543852806091,0.2151404917240142,0.977111279964447,286.3572692871094,284.95001220703125,295.3839416503906,287.9819030761719,295.3819885253906,297.4754943847656,286.3581237792969,1.0,0.488962709903717,1.0,1.0,0.0,1.0,-2.536466598510742,2.536461353302002,5.166054961591726e-06,1.9557479619979856,1.0,1.0,0.0,118.07816314697266,133.0,23158.2890625,0.0,1442.2498779296875,1.0,283.1499938964844,285.56036376953125,291.0121154785156,292.540283203125,293.1499938964844,293.1499938964844,283.1499938964844,11886.458984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978182196617126,1.0,0.0,0.0,2.2964141368865967,2.2964231967926025,3.5187937896807853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.3515625,0.0,370.6948852539063,1895.4371337890625,0.0,1593.577392578125,0.56595778465271,1.0,0.0,3.0,1.0,0.0
12302100,297.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8699166774749756,0.3738704323768616,0.3372046649456024,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3637084960937,0.8198080658912659,0.3099613785743713,0.2949612438678741,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.8670134544372559,0.3697639107704162,0.2596648931503296,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.775464653968811,0.2620752453804016,0.2500275075435638,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3635559082031,0.7296656370162964,0.2161211967468261,0.9817876815795898,286.36376953125,284.95001220703125,295.4290771484375,288.00543212890625,295.4270935058594,297.47198486328125,286.36456298828125,1.0,0.4917967319488525,1.0,1.0,0.0,1.0,-2.5494308471679688,2.5494256019592285,5.219088961894158e-06,1.9657949209213257,1.0,1.0,0.0,119.77891540527344,133.0,23378.12890625,0.0,1466.6416015625,1.0,283.1499938964844,285.55865478515625,291.03564453125,292.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,12133.01171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008422017097473,1.0,0.0,0.0,2.320108413696289,2.320117712020874,3.59178187636644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.63525390625,0.0,382.2881164550781,1895.4371337890625,0.0,1617.4061279296875,0.5715335607528687,1.0,0.0,3.0,1.0,0.0
12302160,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.8690829873085022,0.3757873475551605,0.3389745950698852,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.8193413615226746,0.3118753135204315,0.296819269657135,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.8656737804412842,0.3710002899169922,0.260564386844635,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.7749223709106445,0.263618141412735,0.2515394687652588,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37060546875,0.7288903594017029,0.2170792520046234,0.9863574504852296,286.370849609375,284.95001220703125,295.47479248046875,288.0294189453125,295.4728088378906,297.468505859375,286.37164306640625,1.0,0.4945864379405975,1.0,1.0,0.0,1.0,-2.562178373336792,2.562173128128052,5.271507689030841e-06,1.9756758213043213,1.0,1.0,0.0,121.46643829345705,136.0,23594.802734375,0.0,1490.9093017578125,1.0,283.1499938964844,285.5577087402344,291.05963134765625,292.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,12367.7724609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038618922233582,1.0,0.0,0.0,2.342446804046631,2.342456340789795,3.661278924482758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.75732421875,0.0,393.43695068359375,1895.4371337890625,0.0,1641.3629150390625,0.577313244342804,1.0,0.0,3.0,1.0,0.0
12302220,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.8674823641777039,0.379537969827652,0.342439740896225,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8184692859649658,0.3156564235687256,0.300490140914917,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.8631118535995483,0.3734279572963714,0.2623317837715149,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.7738896012306213,0.2666479647159576,0.2545092701911926,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.7273747324943542,0.2189315408468246,0.9952030777931212,286.38330078125,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4615173339844,286.384033203125,1.0,0.500044584274292,1.0,1.0,0.0,1.0,-2.587073802947998,2.5870683193206787,5.374663942347979e-06,1.994983792304993,1.0,1.0,0.0,124.80764770507812,139.0,24036.09765625,0.0,1539.1312255859375,1.0,283.1499938964844,285.5536193847656,291.10888671875,292.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,12879.6513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099155783653259,1.0,0.0,0.0,2.390429973602295,2.390439987182617,3.8128123946989945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.07373046875,0.0,418.1134338378906,1895.4371337890625,0.0,1689.86669921875,0.5891470313072205,1.0,0.0,3.0,1.0,0.0
12302280,297.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.8674823641777039,0.379537969827652,0.342439740896225,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832397460937,0.8184692859649658,0.3156564235687256,0.300490140914917,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38330078125,0.8631118535995483,0.3734279572963714,0.2623317837715149,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831787109375,0.7738896012306213,0.2666479647159576,0.2545092701911926,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830871582031,0.7273747324943542,0.2189315408468246,0.9952030777931212,286.38330078125,284.95001220703125,295.56768798828125,288.0786437988281,295.565673828125,297.4615173339844,286.384033203125,1.0,0.500044584274292,1.0,1.0,0.0,1.0,-2.587073802947998,2.5870683193206787,5.374663942347979e-06,1.994983792304993,1.0,1.0,0.0,124.80764770507812,139.0,24036.09765625,0.0,1539.1312255859375,1.0,283.1499938964844,285.5536193847656,291.10888671875,292.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,12879.6513671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099155783653259,1.0,0.0,0.0,2.390429973602295,2.390439987182617,3.8128123946989945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.07373046875,0.0,418.1134338378906,1895.4371337890625,0.0,1689.86669921875,0.5891470313072205,1.0,0.0,3.0,1.0,0.0
12302340,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8659434914588928,0.3831780850887298,0.3458050489425659,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8176568746566772,0.3193768858909607,0.3041024208068847,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8606762886047363,0.3757956922054291,0.2640568912029266,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.7729046940803528,0.2696055471897125,0.2574093639850616,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.7258883714675903,0.2207023799419403,1.0036754608154297,286.3946838378906,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.4545288085937,286.3953552246094,1.0,0.5053535103797913,1.0,1.0,0.0,1.0,-2.611196517944336,2.6111910343170166,5.475623311212985e-06,2.0137152671813965,1.0,1.0,0.0,128.11453247070312,142.0,24481.091796875,0.0,1586.964111328125,1.0,283.1499938964844,285.5482482910156,291.15948486328125,292.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,13422.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159742116928101,1.0,0.0,0.0,2.4402573108673096,2.440267562866211,3.9734214851705474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.13037109375,0.0,444.8084106445313,1895.4371337890625,0.0,1739.0267333984375,0.6014328002929688,1.0,0.0,3.0,1.0,0.0
12302400,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8659434914588928,0.3831780850887298,0.3458050489425659,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8176568746566772,0.3193768858909607,0.3041024208068847,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8606762886047363,0.3757956922054291,0.2640568912029266,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.7729046940803528,0.2696055471897125,0.2574093639850616,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945007324219,0.7258883714675903,0.2207023799419403,1.0036754608154297,286.3946838378906,284.95001220703125,295.662109375,288.1292419433594,295.6600952148437,297.4545288085937,286.3953552246094,1.0,0.5053535103797913,1.0,1.0,0.0,1.0,-2.611196517944336,2.6111910343170166,5.475623311212985e-06,2.0137152671813965,1.0,1.0,0.0,128.11453247070312,142.0,24481.091796875,0.0,1586.964111328125,1.0,283.1499938964844,285.5482482910156,291.15948486328125,292.7663879394531,293.1499938964844,293.1499938964844,283.1499938964844,13422.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159742116928101,1.0,0.0,0.0,2.4402573108673096,2.440267562866211,3.9734214851705474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.13037109375,0.0,444.8084106445313,1895.4371337890625,0.0,1739.0267333984375,0.6014328002929688,1.0,0.0,3.0,1.0,0.0
12302460,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.8647418022155762,0.3860107660293579,0.3484262824058532,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.8170375227928162,0.3223105370998382,0.3069515526294708,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.8588016629219055,0.3776467740535736,0.2654070258140564,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.7721396088600159,0.271921157836914,0.2596812844276428,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.7247104048728943,0.2220628410577774,1.0101982355117798,286.40283203125,284.95001220703125,295.7384033203125,288.17041015625,295.7363586425781,297.4490051269531,286.4034118652344,1.0,0.5095013976097107,1.0,1.0,0.0,1.0,-2.629960298538208,2.6299548149108887,5.554845301958267e-06,2.0283052921295166,1.0,1.0,0.0,130.74160766601562,142.0,24840.013671875,0.0,1624.9678955078125,1.0,283.1499938964844,285.5427551269531,291.2006530761719,292.82916259765625,293.1499938964844,293.1499938964844,283.1499938964844,13883.751953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208188772201538,1.0,0.0,0.0,2.481860637664795,2.4818713665008545,4.110059990125592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.49267578125,0.0,467.9487915039063,1895.4371337890625,0.0,1778.76416015625,0.6113992929458618,1.0,0.0,3.0,1.0,0.0
12302520,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8644439578056335,0.3867083489894867,0.3490716218948364,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40496826171875,0.8168856501579285,0.3230383396148681,0.3076582252979278,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8583415746688843,0.3781039118766784,0.265740305185318,297.4226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049377441406,0.7719502449035645,0.2724933624267578,0.2602426707744598,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.7244164347648621,0.2223955243825912,1.0117943286895752,286.405029296875,284.95001220703125,295.7575378417969,288.1807556152344,295.7554931640625,297.4476013183594,286.4056396484375,1.0,0.5105252265930176,1.0,1.0,0.0,1.0,-2.634577989578247,2.634572505950928,5.574433544097701e-06,2.031898260116577,1.0,1.0,0.0,131.3964080810547,145.0,24928.609375,0.0,1634.432373046875,1.0,283.1499938964844,285.5416564941406,291.21099853515625,292.8448486328125,293.1499938964844,293.1499938964844,283.1499938964844,13995.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220242619514465,1.0,0.0,0.0,2.4918246269226074,2.491835355758667,4.143128080613679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.76220703125,0.0,473.6075744628906,1895.4371337890625,0.0,1788.7086181640625,0.6141449809074402,1.0,0.0,3.0,1.0,0.0
12302580,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.8629672527313232,0.3901291787624359,0.3522401750087738,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.816141664981842,0.3266418278217315,0.3111589252948761,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.414306640625,0.8560885190963745,0.3803528845310211,0.2673824727535248,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.7710134387016296,0.2753132879734039,0.2630113363265991,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.7229476571083069,0.2240138202905655,1.0195746421813965,286.4143371582031,284.95001220703125,295.8533935546875,288.2328796386719,295.85137939453125,297.4407043457031,286.4148864746094,1.0,0.5155686140060425,1.0,1.0,0.0,1.0,-2.6572422981262207,2.6572365760803223,5.671092822012724e-06,2.049541473388672,1.0,1.0,0.0,134.65989685058594,148.0,25377.37109375,0.0,1681.5418701171875,1.0,283.1499938964844,285.5339050292969,291.2629699707031,292.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,14599.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280493974685669,1.0,0.0,0.0,2.5450279712677,2.545039176940918,4.321937581153179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.802734375,0.0,504.59613037109375,1895.4371337890625,0.0,1838.750732421875,0.6272580027580261,1.0,0.0,3.0,1.0,0.0
