time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302640,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143371582031,0.8629672527313232,0.3901291787624359,0.3522401750087738,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.816141664981842,0.3266418278217315,0.3111589252948761,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.414306640625,0.8560885190963745,0.3803528845310211,0.2673824727535248,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41424560546875,0.7710134387016296,0.2753132879734039,0.2630113363265991,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4141845703125,0.7229476571083069,0.2240138202905655,1.0195746421813965,286.4143371582031,284.95001220703125,295.8533935546875,288.2328796386719,295.85137939453125,297.4407043457031,286.4148864746094,1.0,0.5155686140060425,1.0,1.0,0.0,1.0,-2.6572422981262207,2.6572365760803223,5.671092822012724e-06,2.049541473388672,1.0,1.0,0.0,134.65989685058594,148.0,25377.37109375,0.0,1681.5418701171875,1.0,283.1499938964844,285.5339050292969,291.2629699707031,292.9239807128906,293.1499938964844,293.1499938964844,283.1499938964844,14599.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280493974685669,1.0,0.0,0.0,2.5450279712677,2.545039176940918,4.321937581153179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.802734375,0.0,504.59613037109375,1895.4371337890625,0.0,1838.750732421875,0.6272580027580261,1.0,0.0,3.0,1.0,0.0
12302700,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.8622342944145203,0.3917985558509826,0.3537881672382355,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41815185546875,0.815777063369751,0.3284220993518829,0.3128891587257385,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.8549885153770447,0.3814552426338196,0.2681883871555328,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181213378906,0.7705491781234741,0.2766982316970825,0.2643721401691437,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.722212016582489,0.2247956693172454,1.023342490196228,286.4181823730469,284.95001220703125,295.9013061523437,288.2590026855469,295.8993225097656,297.437255859375,286.4186706542969,1.0,0.5180444121360779,1.0,1.0,0.0,1.0,-2.6683132648468018,2.668307542800904,5.718612555938307e-06,2.0581605434417725,1.0,1.0,0.0,136.28591918945312,148.0,25603.8828125,0.0,1704.9619140625,1.0,283.1499938964844,285.5290832519531,291.2890625,292.9638061523437,293.1499938964844,293.1499938964844,283.1499938964844,14923.74609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310509085655212,1.0,0.0,0.0,2.573137044906616,2.573148488998413,4.417933610056935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.61865234375,0.0,521.5007934570312,1895.4371337890625,0.0,1863.882568359375,0.633915364742279,1.0,0.0,3.0,1.0,0.0
12302760,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.8615006804466248,0.3934402763843536,0.3553107678890228,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42254638671875,0.8154138922691345,0.3301878869533539,0.3146053850650787,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225769042969,0.8539018630981445,0.382542610168457,0.2689835131168365,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4225158691406,0.7700843214988708,0.278066486120224,0.2657168507575989,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4224548339844,0.721472442150116,0.2255593985319137,1.0270278453826904,286.4225769042969,284.95001220703125,295.9491577148437,288.28515625,295.9471740722656,297.433837890625,286.423095703125,1.0,0.5204901099205017,1.0,1.0,0.0,1.0,-2.679205656051636,2.679199695587158,5.765551122749457e-06,2.066636800765991,1.0,1.0,0.0,137.909423828125,151.0,25825.994140625,0.0,1728.2825927734375,1.0,283.1499938964844,285.5250549316406,291.3150634765625,293.0033569335937,293.1499938964844,293.1499938964844,283.1499938964844,15234.1201171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340334057807922,1.0,0.0,0.0,2.5997564792633057,2.5997681617736816,4.509814459652262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.0791015625,0.0,537.8538208007812,1895.4371337890625,0.0,1888.985107421875,0.6407445669174194,1.0,0.0,3.0,1.0,0.0
12302820,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.86003577709198,0.3966422379016876,0.3582840859889984,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8146947026252747,0.33367720246315,0.3179984092712402,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8517707586288452,0.3846733868122101,0.2705438435077667,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.7691565752029419,0.2807545065879822,0.2683608829975128,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.7199842929840088,0.2270347028970718,1.0341655015945437,286.4298095703125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.4269714355469,286.43023681640625,1.0,0.5252953767776489,1.0,1.0,0.0,1.0,-2.700486421585083,2.700480461120605,5.857791620655917e-06,2.08318829536438,1.0,1.0,0.0,141.14846801757812,154.0,26273.13671875,0.0,1774.646240234375,1.0,283.1499938964844,285.5151672363281,291.36688232421875,293.0824890136719,293.1499938964844,293.1499938964844,283.1499938964844,15899.447265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399622797966003,1.0,0.0,0.0,2.6559200286865234,2.6559321880340576,4.706774063834018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.427734375,0.0,573.4708251953125,1895.4371337890625,0.0,1939.25927734375,0.6545824408531189,1.0,0.0,3.0,1.0,0.0
12302880,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.86003577709198,0.3966422379016876,0.3582840859889984,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297790527344,0.8146947026252747,0.33367720246315,0.3179984092712402,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.8517707586288452,0.3846733868122101,0.2705438435077667,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42974853515625,0.7691565752029419,0.2807545065879822,0.2683608829975128,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296875,0.7199842929840088,0.2270347028970718,1.0341655015945437,286.4298095703125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423583984375,297.4269714355469,286.43023681640625,1.0,0.5252953767776489,1.0,1.0,0.0,1.0,-2.700486421585083,2.700480461120605,5.857791620655917e-06,2.08318829536438,1.0,1.0,0.0,141.14846801757812,154.0,26273.13671875,0.0,1774.646240234375,1.0,283.1499938964844,285.5151672363281,291.36688232421875,293.0824890136719,293.1499938964844,293.1499938964844,283.1499938964844,15899.447265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399622797966003,1.0,0.0,0.0,2.6559200286865234,2.6559321880340576,4.706774063834018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.427734375,0.0,573.4708251953125,1895.4371337890625,0.0,1939.25927734375,0.6545824408531189,1.0,0.0,3.0,1.0,0.0
12302940,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.8585681319236755,0.3997345864772796,0.3611598014831543,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.813980221748352,0.3371098637580871,0.3213382661342621,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.8496885895729065,0.3867450356483459,0.2720633745193481,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.7682273983955383,0.2833781838417053,0.2709442973136902,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.7184789180755615,0.228441372513771,1.0409958362579346,286.4359741210937,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.420166015625,286.43634033203125,1.0,0.5299882888793945,1.0,1.0,0.0,1.0,-2.721095085144043,2.721089124679565,5.947828867647331e-06,2.0992228984832764,1.0,1.0,0.0,144.37905883789062,142.0,26717.298828125,0.0,1820.608154296875,1.0,283.1499938964844,285.5042724609375,291.4180603027344,293.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458226084709167,1.0,0.0,0.0,2.713408231735229,2.713420867919922,4.912737949780421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6640625,0.0,611.5216064453125,1895.4371337890625,0.0,1989.421142578125,0.6687446236610413,1.0,0.0,3.0,1.0,0.0
12303000,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.8585681319236755,0.3997345864772796,0.3611598014831543,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359436035156,0.813980221748352,0.3371098637580871,0.3213382661342621,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359741210937,0.8496885895729065,0.3867450356483459,0.2720633745193481,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4359130859375,0.7682273983955383,0.2833781838417053,0.2709442973136902,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43585205078125,0.7184789180755615,0.228441372513771,1.0409958362579346,286.4359741210937,284.95001220703125,296.13836669921875,288.3887939453125,296.1364440917969,297.420166015625,286.43634033203125,1.0,0.5299882888793945,1.0,1.0,0.0,1.0,-2.721095085144043,2.721089124679565,5.947828867647331e-06,2.0992228984832764,1.0,1.0,0.0,144.37905883789062,142.0,26717.298828125,0.0,1820.608154296875,1.0,283.1499938964844,285.5042724609375,291.4180603027344,293.16094970703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.19140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458226084709167,1.0,0.0,0.0,2.713408231735229,2.713420867919922,4.912737949780421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.6640625,0.0,611.5216064453125,1895.4371337890625,0.0,1989.421142578125,0.6687446236610413,1.0,0.0,3.0,1.0,0.0
12303060,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8658996224403381,0.4027329981327057,0.36372110247612,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8212417960166931,0.3404963612556457,0.3243937492370605,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8561680912971497,0.3887694776058197,0.2733719050884247,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7752634286880493,0.2859492599964142,0.2732368111610412,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7238778471946716,0.2297927290201187,1.046431303024292,286.4395751953125,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.4135437011719,286.4397888183594,1.0,0.5299832224845886,1.0,1.0,0.0,1.0,-2.73870849609375,2.7387025356292725,6.025425591360545e-06,2.1129744052886963,1.0,1.0,0.0,141.5316619873047,130.0,27140.033203125,0.0,1834.197265625,1.0,283.1499938964844,285.4910888671875,291.4680480957031,293.237548828125,293.1499938964844,293.1499938964844,283.1499938964844,17321.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515714168548584,1.0,0.0,0.0,2.7721176147460938,2.7721307277679443,5.127629378876009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.7431640625,0.0,652.0808715820312,1895.4371337890625,0.0,2039.0616455078125,0.6832058429718018,1.0,0.0,3.0,1.0,0.0
12303120,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8658996224403381,0.4027329981327057,0.36372110247612,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8212417960166931,0.3404963612556457,0.3243937492370605,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8561680912971497,0.3887694776058197,0.2733719050884247,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7752634286880493,0.2859492599964142,0.2732368111610412,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395446777344,0.7238778471946716,0.2297927290201187,1.046431303024292,286.4395751953125,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.4135437011719,286.4397888183594,1.0,0.5299832224845886,1.0,1.0,0.0,1.0,-2.73870849609375,2.7387025356292725,6.025425591360545e-06,2.1129744052886963,1.0,1.0,0.0,141.5316619873047,130.0,27140.033203125,0.0,1834.197265625,1.0,283.1499938964844,285.4910888671875,291.4680480957031,293.237548828125,293.1499938964844,293.1499938964844,283.1499938964844,17321.095703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515714168548584,1.0,0.0,0.0,2.7721176147460938,2.7721307277679443,5.127629378876009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.7431640625,0.0,652.0808715820312,1895.4371337890625,0.0,2039.0616455078125,0.6832058429718018,1.0,0.0,3.0,1.0,0.0
12303180,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8799453973770142,0.405663400888443,0.3660767078399658,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8341509103775024,0.3438622951507568,0.3272759020328522,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8691919445991516,0.3907721638679504,0.274552047252655,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.7883338332176208,0.2884963154792785,0.2753520905971527,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.7341557741165161,0.2311217784881591,1.0510282516479492,286.4408569335937,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.4073181152344,286.4410095214844,1.0,0.5275179743766785,1.0,1.0,0.0,1.0,-2.7544894218444824,2.754483222961426,6.095342996559339e-06,2.125279903411865,1.0,1.0,0.0,134.8216094970703,118.0,27546.4140625,0.0,1826.9453125,1.0,283.1499938964844,285.4760437011719,291.51611328125,293.3111572265625,293.1499938964844,293.1499938964844,283.04998779296875,18076.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570756077766418,1.0,0.0,0.0,2.831949234008789,2.831963062286377,5.351361096472829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.05615234375,0.0,695.2210693359375,1895.4371337890625,0.0,2086.9716796875,0.6978411674499512,1.0,0.0,3.0,1.0,0.0
12303240,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8799453973770142,0.405663400888443,0.3660767078399658,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8341509103775024,0.3438622951507568,0.3272759020328522,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.8691919445991516,0.3907721638679504,0.274552047252655,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.7883338332176208,0.2884963154792785,0.2753520905971527,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4408569335937,0.7341557741165161,0.2311217784881591,1.0510282516479492,286.4408569335937,284.95001220703125,296.32086181640625,288.4886474609375,296.31903076171875,297.4073181152344,286.4410095214844,1.0,0.5275179743766785,1.0,1.0,0.0,1.0,-2.7544894218444824,2.754483222961426,6.095342996559339e-06,2.125279903411865,1.0,1.0,0.0,134.8216094970703,118.0,27546.4140625,0.0,1826.9453125,1.0,283.1499938964844,285.4760437011719,291.51611328125,293.3111572265625,293.1499938964844,293.1499938964844,283.04998779296875,18076.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570756077766418,1.0,0.0,0.0,2.831949234008789,2.831963062286377,5.351361096472829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.05615234375,0.0,695.2210693359375,1895.4371337890625,0.0,2086.9716796875,0.6978411674499512,1.0,0.0,3.0,1.0,0.0
12303300,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973999023437,0.8890620470046997,0.4070008993148803,0.3671730458736419,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.8424187302589417,0.3454784452915191,0.328660786151886,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974914550781,0.8777868151664734,0.3916868567466736,0.2750962972640991,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981628417969,0.7967151999473572,0.2897112667560577,0.2763552367687225,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988342285156,0.7408271431922913,0.2317384779453277,1.0530869960784912,286.3973999023437,284.95001220703125,296.36492919921875,288.5126647949219,296.3631591796875,297.4035339355469,286.3937072753906,1.0,0.5256794691085815,1.0,1.0,0.0,1.0,-2.7618067264556885,2.761800527572632,6.127927008492407e-06,2.1309988498687744,1.0,1.0,0.0,130.61106872558594,118.0,27918.970703125,0.0,1818.36328125,1.0,283.07489013671875,285.41729736328125,291.5587463378906,293.4002380371094,293.1499938964844,293.1499938964844,283.04998779296875,18466.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625927925109863,1.0,0.0,0.0,2.862273693084717,2.862287998199463,5.466579864332743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.5927734375,0.0,717.7944946289062,1895.4371337890625,0.0,2135.3525390625,0.7051185369491577,1.0,0.0,3.0,1.0,0.0
12303360,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.899189293384552,0.4081718623638153,0.368097722530365,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37322998046875,0.8517248630523682,0.3469893038272857,0.3299348950386047,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.8874407410621643,0.3924664855003357,0.2755366265773773,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3733215332031,0.805976927280426,0.2908328771591186,0.277260422706604,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3735046386719,0.7483577132225037,0.2322748899459839,1.054748773574829,286.3731384277344,284.95001220703125,296.40826416015625,288.5362243652344,296.4065246582031,297.3984375,286.3721923828125,1.0,0.5235157012939453,1.0,1.0,0.0,1.0,-2.7680652141571045,2.768059015274048,6.155893970571924e-06,2.1359033584594727,1.0,1.0,0.0,126.10128021240234,106.0,28133.1171875,0.0,1806.691650390625,1.0,283.0558166503906,285.38507080078125,291.5810546875,293.4263916015625,293.1499938964844,293.1499938964844,282.75,18842.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671583294868469,1.0,0.0,0.0,2.891307592391968,2.891321897506714,5.578043555942713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.63525390625,0.0,739.8599243164062,1895.4371337890625,0.0,2175.645751953125,0.7122407555580139,1.0,0.0,3.0,1.0,0.0
12303420,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.9233918786048888,0.4095141589641571,0.369244247674942,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.8732039332389832,0.3493597507476806,0.3320024609565735,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.9094699025154114,0.3931959569454193,0.2759666740894317,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8253361582756042,0.2925030887126922,0.278645783662796,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7657822966575623,0.2328543215990066,1.0563311576843262,286.1590270996094,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3807678222656,286.15594482421875,1.0,0.5183151364326477,1.0,1.0,0.0,1.0,-2.77601957321167,2.7760133743286133,6.191715783643304e-06,2.14222264289856,1.0,1.0,0.0,116.66751098632812,94.0,29083.890625,0.0,1774.2462158203125,1.0,282.7669677734375,285.1338195800781,291.6622314453125,293.5995483398437,293.1499938964844,293.1499938964844,282.45001220703125,19582.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78661048412323,1.0,0.0,0.0,2.947495937347412,2.9475109577178955,5.796952677883382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9287109375,0.0,783.8380737304688,1895.4371337890625,0.0,2349.68994140625,0.72602379322052,1.0,0.0,3.0,1.0,0.0
12303480,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590270996094,0.9233918786048888,0.4095141589641571,0.369244247674942,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.8732039332389832,0.3493597507476806,0.3320024609565735,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1590881347656,0.9094699025154114,0.3931959569454193,0.2759666740894317,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8253361582756042,0.2925030887126922,0.278645783662796,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.7657822966575623,0.2328543215990066,1.0563311576843262,286.1590270996094,284.95001220703125,296.4924011230469,288.58172607421875,296.49072265625,297.3807678222656,286.15594482421875,1.0,0.5183151364326477,1.0,1.0,0.0,1.0,-2.77601957321167,2.7760133743286133,6.191715783643304e-06,2.14222264289856,1.0,1.0,0.0,116.66751098632812,94.0,29083.890625,0.0,1774.2462158203125,1.0,282.7669677734375,285.1338195800781,291.6622314453125,293.5995483398437,293.1499938964844,293.1499938964844,282.45001220703125,19582.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78661048412323,1.0,0.0,0.0,2.947495937347412,2.9475109577178955,5.796952677883382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.9287109375,0.0,783.8380737304688,1895.4371337890625,0.0,2349.68994140625,0.72602379322052,1.0,0.0,3.0,1.0,0.0
12303540,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9519633650779724,0.4098126590251922,0.36934894323349,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.8983968496322632,0.3509429097175598,0.3332782983779907,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9373182654380798,0.3929683268070221,0.2756737470626831,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.8467969298362732,0.2934595942497253,0.2793192267417907,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7863090634346008,0.2327852249145507,1.0548899173736572,285.9237060546875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.356201171875,285.9203796386719,1.0,0.5119572877883911,1.0,1.0,0.0,1.0,-2.7764103412628174,2.7764041423797607,6.193740773596801e-06,2.142654657363892,1.0,1.0,0.0,107.02986907958984,82.0,29980.66015625,0.0,1729.2144775390625,1.0,282.4666748046875,284.8628234863281,291.69940185546875,293.7037048339844,293.1499938964844,293.1499938964844,282.1499938964844,20302.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044939637184143,1.0,0.0,0.0,3.0012285709381104,3.001244068145752,6.010235438225209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.46533203125,0.0,827.4923706054688,1895.4371337890625,0.0,2512.583251953125,0.7392037510871887,1.0,0.0,3.0,1.0,0.0
12303600,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237365722656,0.9519633650779724,0.4098126590251922,0.36934894323349,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.8983968496322632,0.3509429097175598,0.3332782983779907,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.9373182654380798,0.3929683268070221,0.2756737470626831,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92437744140625,0.8467969298362732,0.2934595942497253,0.2793192267417907,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.7863090634346008,0.2327852249145507,1.0548899173736572,285.9237060546875,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.356201171875,285.9203796386719,1.0,0.5119572877883911,1.0,1.0,0.0,1.0,-2.7764103412628174,2.7764041423797607,6.193740773596801e-06,2.142654657363892,1.0,1.0,0.0,107.02986907958984,82.0,29980.66015625,0.0,1729.2144775390625,1.0,282.4666748046875,284.8628234863281,291.69940185546875,293.7037048339844,293.1499938964844,293.1499938964844,282.1499938964844,20302.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044939637184143,1.0,0.0,0.0,3.0012285709381104,3.001244068145752,6.010235438225209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.46533203125,0.0,827.4923706054688,1895.4371337890625,0.0,2512.583251953125,0.7392037510871887,1.0,0.0,3.0,1.0,0.0
12303660,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936340332031,0.978539228439331,0.4095128178596496,0.3689066767692566,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.9272286891937256,0.3518758714199066,0.3339377045631408,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.9653805494308472,0.3922476470470428,0.2750238478183746,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.870456874370575,0.2938769161701202,0.2794834971427917,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8082371950149536,0.2323262095451355,1.0517120361328125,285.6936340332031,284.95001220703125,296.6398620605469,288.660400390625,296.63836669921875,297.3324279785156,285.6889953613281,1.0,0.5055385231971741,1.0,1.0,0.0,1.0,-2.772272825241089,2.772266626358032,6.175465841806727e-06,2.1395411491394043,1.0,1.0,0.0,98.2671356201172,82.0,30789.60546875,0.0,1681.56689453125,1.0,282.1727905273437,284.5995483398437,291.72802734375,293.7933044433594,293.1499938964844,293.1499938964844,282.1499938964844,20920.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180341124534607,1.0,0.0,0.0,3.046534776687622,3.046550750732422,6.193064336912357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.04296875,0.0,865.5361938476562,1895.4371337890625,0.0,2637.3662109375,0.7503162622451782,1.0,0.0,3.0,1.0,0.0
12303720,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.9821060299873352,0.4094663560390472,0.3688048422336578,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.931830883026123,0.3519910275936126,0.3339937627315521,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6826171875,0.9692721962928772,0.3921399116516113,0.2749068737030029,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6832275390625,0.8741346597671509,0.2939212620258331,0.2794750034809112,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.8114416599273682,0.2322497516870498,1.0511434078216553,285.6825256347656,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.32928466796875,285.6790771484375,1.0,0.5046073198318481,1.0,1.0,0.0,1.0,-2.771383762359619,2.7713775634765625,6.171511813590769e-06,2.1388580799102783,1.0,1.0,0.0,97.05855560302734,85.0,30819.37890625,0.0,1674.53369140625,1.0,282.1658020019531,284.5872802734375,291.722412109375,293.78045654296875,293.1499938964844,293.1499938964844,281.8500061035156,21003.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185030817985535,1.0,0.0,0.0,3.052572011947632,3.052587985992432,6.217634336280753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.23974609375,0.0,870.692138671875,1895.4371337890625,0.0,2641.706787109375,0.7517970204353333,1.0,0.0,3.0,1.0,0.0
12303780,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.9943206310272216,0.4087056219577789,0.3680440783500671,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9494656324386596,0.352687120437622,0.3345526456832886,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.982608437538147,0.3909529447555542,0.274009644985199,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8884322047233582,0.2940545380115509,0.2795006930828094,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.822709321975708,0.2314013540744781,1.0468634366989136,285.4607849121094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3023986816406,285.4580993652344,1.0,0.5011071562767029,1.0,1.0,0.0,1.0,-2.7649495601654053,2.7649433612823486,6.142924576124642e-06,2.133908748626709,1.0,1.0,0.0,92.6244125366211,88.0,31768.298828125,0.0,1644.0970458984375,1.0,281.864990234375,284.3199462890625,291.7480773925781,293.8590393066406,293.1499938964844,293.1499938964844,281.54998779296875,21683.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830034613609314,1.0,0.0,0.0,3.101595640182495,3.101612091064453,6.418945304176304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9853515625,0.0,913.31884765625,1895.4371337890625,0.0,2748.767822265625,0.7638207077980042,1.0,0.0,3.0,1.0,0.0
12303840,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.9943206310272216,0.4087056219577789,0.3680440783500671,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9494656324386596,0.352687120437622,0.3345526456832886,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.982608437538147,0.3909529447555542,0.274009644985199,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.8884322047233582,0.2940545380115509,0.2795006930828094,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.822709321975708,0.2314013540744781,1.0468634366989136,285.4607849121094,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3023986816406,285.4580993652344,1.0,0.5011071562767029,1.0,1.0,0.0,1.0,-2.7649495601654053,2.7649433612823486,6.142924576124642e-06,2.133908748626709,1.0,1.0,0.0,92.6244125366211,88.0,31768.298828125,0.0,1644.0970458984375,1.0,281.864990234375,284.3199462890625,291.7480773925781,293.8590393066406,293.1499938964844,293.1499938964844,281.54998779296875,21683.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830034613609314,1.0,0.0,0.0,3.101595640182495,3.101612091064453,6.418945304176304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.9853515625,0.0,913.31884765625,1895.4371337890625,0.0,2748.767822265625,0.7638207077980042,1.0,0.0,3.0,1.0,0.0
12303900,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.9963396787643432,0.4082758128643036,0.3676753640174866,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.9529460668563844,0.3529807925224304,0.334830641746521,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.984739363193512,0.3903242647647857,0.2735734283924103,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.8912363648414612,0.2940671145915985,0.2795110046863556,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.8245251774787903,0.2309219688177108,1.0446953773498535,285.32244873046875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.2899169921875,285.3117980957031,1.0,0.500132143497467,1.0,1.0,0.0,1.0,-2.761723041534424,2.7617170810699463,6.128612312750192e-06,2.1314260959625244,1.0,1.0,0.0,91.74324798583984,88.0,32585.04296875,0.0,1635.2066650390625,1.0,281.6184997558594,284.13739013671875,291.7874450683594,293.9925842285156,293.1499938964844,293.1499938964844,281.54998779296875,22015.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378359079360962,1.0,0.0,0.0,3.1252596378326416,3.1252763271331787,6.517266797345656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.08642578125,0.0,934.3836059570312,1895.4371337890625,0.0,2821.502685546875,0.7696244120597839,1.0,0.0,3.0,1.0,0.0
12303960,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25555419921875,0.9962475299835204,0.4077180922031402,0.3671881258487701,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.9534862041473388,0.3531849682331085,0.3350356817245483,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.9844970703125,0.389601469039917,0.2730768620967865,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8914712071418762,0.2939994633197784,0.2794602215290069,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8241792321205139,0.2303721159696579,1.0422970056533811,285.2555236816406,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.277099609375,285.25274658203125,1.0,0.4994930922985077,1.0,1.0,0.0,1.0,-2.7578446865081787,2.757838487625122,6.11144650974893e-06,2.1284494400024414,1.0,1.0,0.0,91.52400970458984,106.0,32786.15625,0.0,1628.4949951171875,1.0,281.5642395019531,284.0601806640625,291.781005859375,293.9522705078125,293.1499938964844,293.1499938964844,281.25,22342.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415114879608154,1.0,0.0,0.0,3.148369789123535,3.1483869552612305,6.614009748773242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.212890625,0.0,955.2658081054688,1895.4371337890625,0.0,2855.840576171875,0.7752922177314758,1.0,0.0,3.0,1.0,0.0
12304020,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.97432142496109,0.4063921868801117,0.3663492202758789,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264795780181884,0.3534421622753143,0.3356133699417114,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9596617817878724,0.3880211114883423,0.272226482629776,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8684443235397339,0.2937270104885101,0.279533177614212,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8028042316436768,0.2291531264781952,1.0383704900741575,285.0484924316406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2525939941406,285.0457763671875,1.0,0.5035940408706665,1.0,1.0,0.0,1.0,-2.75187611579895,2.7518701553344727,6.085013865231304e-06,2.1238391399383545,1.0,1.0,0.0,98.20030975341795,124.0,33796.953125,0.0,1651.1083984375,1.0,281.2635803222656,283.80010986328125,291.8122253417969,294.0457458496094,293.1499938964844,293.1499938964844,280.95001220703125,22979.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534290194511414,1.0,0.0,0.0,3.192968368530273,3.192986011505127,6.802719099141541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1533203125,0.0,996.4393310546876,1895.4371337890625,0.0,2967.3974609375,0.78622967004776,1.0,0.0,3.0,1.0,0.0
12304080,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.97432142496109,0.4063921868801117,0.3663492202758789,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9264795780181884,0.3534421622753143,0.3356133699417114,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9596617817878724,0.3880211114883423,0.272226482629776,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8684443235397339,0.2937270104885101,0.279533177614212,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8028042316436768,0.2291531264781952,1.0383704900741575,285.0484924316406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2525939941406,285.0457763671875,1.0,0.5035940408706665,1.0,1.0,0.0,1.0,-2.75187611579895,2.7518701553344727,6.085013865231304e-06,2.1238391399383545,1.0,1.0,0.0,98.20030975341795,124.0,33796.953125,0.0,1651.1083984375,1.0,281.2635803222656,283.80010986328125,291.8122253417969,294.0457458496094,293.1499938964844,293.1499938964844,280.95001220703125,22979.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534290194511414,1.0,0.0,0.0,3.192968368530273,3.192986011505127,6.802719099141541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.1533203125,0.0,996.4393310546876,1895.4371337890625,0.0,2967.3974609375,0.78622967004776,1.0,0.0,3.0,1.0,0.0
12304140,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9360542893409728,0.4046921133995056,0.3653589189052582,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8906200528144836,0.3534308969974518,0.3361339271068573,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9194011092185974,0.3861797451972961,0.2713383436203003,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8380109667778015,0.293211281299591,0.2795728147029876,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7721394300460815,0.2277229279279709,1.0344277620315552,284.8468933105469,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2285461425781,284.8441772460937,1.0,0.5106601715087891,1.0,1.0,0.0,1.0,-2.745554208755493,2.745548248291016,6.057121936464682e-06,2.11897611618042,0.997788667678833,0.997788667678833,0.0,109.83629608154295,142.0,34903.5078125,0.0,1696.313232421875,1.0,280.9629821777344,283.5479736328125,291.8397216796875,294.1398010253906,293.1499938964844,293.1499938964844,280.6499938964844,23648.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657062649726868,1.0,0.0,0.0,3.23503041267395,3.235048532485962,6.983129310356162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9541015625,0.0,1036.733154296875,1895.4371337890625,0.0,3082.531005859375,0.7966217398643494,1.0,0.0,3.0,1.0,0.0
12304200,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9360542893409728,0.4046921133995056,0.3653589189052582,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8906200528144836,0.3534308969974518,0.3361339271068573,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.9194011092185974,0.3861797451972961,0.2713383436203003,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.8380109667778015,0.293211281299591,0.2795728147029876,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7721394300460815,0.2277229279279709,1.0344277620315552,284.8468933105469,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2285461425781,284.8441772460937,1.0,0.5106601715087891,1.0,1.0,0.0,1.0,-2.745554208755493,2.745548248291016,6.057121936464682e-06,2.11897611618042,0.997788667678833,0.997788667678833,0.0,109.83629608154295,142.0,34903.5078125,0.0,1696.313232421875,1.0,280.9629821777344,283.5479736328125,291.8397216796875,294.1398010253906,293.1499938964844,293.1499938964844,280.6499938964844,23648.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657062649726868,1.0,0.0,0.0,3.23503041267395,3.235048532485962,6.983129310356162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.9541015625,0.0,1036.733154296875,1895.4371337890625,0.0,3082.531005859375,0.7966217398643494,1.0,0.0,3.0,1.0,0.0
12304260,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8973037004470825,0.4026323854923248,0.364164799451828,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.8585354089736938,0.3531699776649475,0.3365334570407867,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8831135034561157,0.3841012120246887,0.2703695595264435,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8094242215156555,0.2924714386463165,0.2795142829418182,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7438779473304749,0.2261044532060623,1.0301661491394043,284.6454162597656,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2052917480469,284.6427307128906,1.0,0.5193731784820557,1.0,1.0,0.0,1.0,-2.7382445335388184,2.738238573074341,6.024929007253377e-06,2.113342523574829,0.9921479225158693,0.9921479225158693,0.0,124.339599609375,160.0,36021.82421875,0.0,1753.2119140625,1.0,280.6624450683594,283.29815673828125,291.8631286621094,294.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,24394.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878570020198822,1.0,0.0,0.0,3.2739951610565186,3.2740135192871094,7.152359557949239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.27734375,0.0,1075.8070068359375,1895.4371337890625,0.0,3203.17822265625,0.8064013719558716,1.0,0.0,3.0,1.0,0.0
12304320,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6454467773437,0.8973037004470825,0.4026323854923248,0.364164799451828,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.8585354089736938,0.3531699776649475,0.3365334570407867,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455078125,0.8831135034561157,0.3841012120246887,0.2703695595264435,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6459350585937,0.8094242215156555,0.2924714386463165,0.2795142829418182,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7438779473304749,0.2261044532060623,1.0301661491394043,284.6454162597656,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2052917480469,284.6427307128906,1.0,0.5193731784820557,1.0,1.0,0.0,1.0,-2.7382445335388184,2.738238573074341,6.024929007253377e-06,2.113342523574829,0.9921479225158693,0.9921479225158693,0.0,124.339599609375,160.0,36021.82421875,0.0,1753.2119140625,1.0,280.6624450683594,283.29815673828125,291.8631286621094,294.2331237792969,293.1499938964844,293.1499938964844,280.3500061035156,24394.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878570020198822,1.0,0.0,0.0,3.2739951610565186,3.2740135192871094,7.152359557949239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.27734375,0.0,1075.8070068359375,1895.4371337890625,0.0,3203.17822265625,0.8064013719558716,1.0,0.0,3.0,1.0,0.0
12304380,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.8660662174224854,0.4001271426677704,0.3626515865325928,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.831764817237854,0.3526466190814972,0.3367597162723541,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.8529543876647949,0.3817774653434753,0.2692818641662597,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44073486328125,0.7820214033126831,0.2915003299713135,0.2793103158473968,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7200943827629089,0.2243073880672454,1.0254342555999756,284.4402160644531,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.18231201171875,284.4374084472656,1.0,0.5289068818092346,1.0,1.0,0.0,1.0,-2.7294607162475586,2.729454755783081,5.986325504636625e-06,2.106557846069336,0.9837408661842346,0.9837408661842346,0.0,140.5850372314453,163.0,37091.859375,0.0,1815.6678466796875,1.0,280.3619689941406,283.0465393066406,291.87890625,294.3170166015625,293.1499938964844,293.1499938964844,280.04998779296875,25211.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914421200752258,1.0,0.0,0.0,3.309649705886841,3.309668779373169,7.308990461751819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.94384765625,0.0,1113.2596435546875,1895.4371337890625,0.0,3323.69189453125,0.8155108690261841,1.0,0.0,3.0,1.0,0.0
12304440,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.8660662174224854,0.4001271426677704,0.3626515865325928,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403991699219,0.831764817237854,0.3526466190814972,0.3367597162723541,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402770996094,0.8529543876647949,0.3817774653434753,0.2692818641662597,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44073486328125,0.7820214033126831,0.2915003299713135,0.2793103158473968,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413146972656,0.7200943827629089,0.2243073880672454,1.0254342555999756,284.4402160644531,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.18231201171875,284.4374084472656,1.0,0.5289068818092346,1.0,1.0,0.0,1.0,-2.7294607162475586,2.729454755783081,5.986325504636625e-06,2.106557846069336,0.9837408661842346,0.9837408661842346,0.0,140.5850372314453,163.0,37091.859375,0.0,1815.6678466796875,1.0,280.3619689941406,283.0465393066406,291.87890625,294.3170166015625,293.1499938964844,293.1499938964844,280.04998779296875,25211.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914421200752258,1.0,0.0,0.0,3.309649705886841,3.309668779373169,7.308990461751819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.94384765625,0.0,1113.2596435546875,1895.4371337890625,0.0,3323.69189453125,0.8155108690261841,1.0,0.0,3.0,1.0,0.0
12304500,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969665527344,0.8557876348495483,0.3987587094306946,0.3617321848869324,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2976989746094,0.8230927586555481,0.3523047268390655,0.3367328643798828,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8431674838066101,0.3805543482303619,0.2686496675014496,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989807128906,0.7729129195213318,0.2909451425075531,0.279075026512146,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.7116047143936157,0.2233557999134063,1.0224967002868652,284.2969055175781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.17138671875,284.2860412597656,1.0,0.5318986773490906,1.0,1.0,0.0,1.0,-2.7237536907196045,2.723747730255127,5.961343049420975e-06,2.1021649837493896,0.9780108332633972,0.9780108332633972,0.0,146.73599243164062,163.0,37961.34375,0.0,1835.5718994140625,1.0,280.1112670898437,282.863037109375,291.90692138671875,294.4471435546875,293.1499938964844,293.1499938964844,280.04998779296875,25655.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998551964759827,1.0,0.0,0.0,3.3261101245880127,3.32612943649292,7.381872819678392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.6181640625,0.0,1131.2625732421875,1895.4371337890625,0.0,3402.234619140625,0.8197941780090332,1.0,0.0,3.0,1.0,0.0
