time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304560,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.229248046875,0.8476496934890747,0.3972607851028442,0.3606066703796386,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294311523437,0.8161492347717285,0.3518723547458648,0.336550772190094,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22930908203125,0.8354479074478149,0.3792422413825989,0.2678983211517334,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.7657448053359985,0.2903135120868683,0.2787027955055237,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2304077148437,0.7042528390884399,0.2223449498414993,1.019015550613403,284.2292175292969,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.16033935546875,284.2261962890625,1.0,0.5341840386390686,1.0,1.0,0.0,1.0,-2.716650485992432,2.716644525527954,5.930267434450798e-06,2.0966718196868896,0.9724813103675842,0.9724813103675842,0.0,151.78250122070312,151.0,38084.59765625,0.0,1848.13623046875,1.0,280.0614318847656,282.79150390625,291.886962890625,294.3892822265625,293.1499938964844,293.1499938964844,279.75,26120.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038063287734984,1.0,0.0,0.0,3.341562271118164,3.341581583023072,7.450620387317031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.408203125,0.0,1148.6541748046875,1895.4371337890625,0.0,3439.03857421875,0.8238771557807922,1.0,0.0,3.0,1.0,0.0
12304620,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.842514157295227,0.3941378891468048,0.357964813709259,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8124852180480957,0.3508951365947723,0.3357745409011841,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.8306746482849121,0.3765373229980469,0.2661198079586029,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.7617353200912476,0.2889642715454101,0.2775645852088928,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.6992117166519165,0.220272347331047,1.0103070735931396,284.0113830566406,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1401062011719,284.008056640625,1.0,0.5326060056686401,1.0,1.0,0.0,1.0,-2.698577404022217,2.6985716819763184,5.851559308212018e-06,2.082691669464112,0.9582663774490356,0.9582663774490356,0.0,153.5772247314453,139.0,38983.91796875,0.0,1828.950439453125,1.0,279.7611999511719,282.5327453613281,291.8874206542969,294.4483337402344,293.1499938964844,293.1499938964844,279.45001220703125,27151.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153045415878296,1.0,0.0,0.0,3.369137048721313,3.369156837463379,7.574093956463912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.15087890625,0.0,1181.4564208984375,1895.4371337890625,0.0,3545.764404296875,0.8314037919044495,1.0,0.0,3.0,1.0,0.0
12304680,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0113830566406,0.842514157295227,0.3941378891468048,0.357964813709259,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0115966796875,0.8124852180480957,0.3508951365947723,0.3357745409011841,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.011474609375,0.8306746482849121,0.3765373229980469,0.2661198079586029,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.7617353200912476,0.2889642715454101,0.2775645852088928,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0126647949219,0.6992117166519165,0.220272347331047,1.0103070735931396,284.0113830566406,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1401062011719,284.008056640625,1.0,0.5326060056686401,1.0,1.0,0.0,1.0,-2.698577404022217,2.6985716819763184,5.851559308212018e-06,2.082691669464112,0.9582663774490356,0.9582663774490356,0.0,153.5772247314453,139.0,38983.91796875,0.0,1828.950439453125,1.0,279.7611999511719,282.5327453613281,291.8874206542969,294.4483337402344,293.1499938964844,293.1499938964844,279.45001220703125,27151.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153045415878296,1.0,0.0,0.0,3.369137048721313,3.369156837463379,7.574093956463912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.15087890625,0.0,1181.4564208984375,1895.4371337890625,0.0,3545.764404296875,0.8314037919044495,1.0,0.0,3.0,1.0,0.0
12304740,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78692626953125,0.8442714214324951,0.39081871509552,0.3549323081970215,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7871398925781,0.8155248761177063,0.3497557342052459,0.3346204757690429,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870178222656,0.8325878977775574,0.3737004399299621,0.2640839219093323,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875366210937,0.7641985416412354,0.2874975502490997,0.2760894000530243,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.7004698514938354,0.2181406915187835,1.0002518892288208,283.78692626953125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.12188720703125,283.7833557128906,1.0,0.5272365212440491,1.0,1.0,0.0,1.0,-2.67724609375,2.6772403717041016,5.759205578215187e-06,2.0661275386810303,0.941012680530548,0.941012680530548,0.0,149.68153381347656,127.0,39910.3515625,0.0,1779.1087646484375,1.0,279.4609069824219,282.27960205078125,291.883544921875,294.5032043457031,293.1499938964844,293.1499938964844,279.1499938964844,28347.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262144565582277,1.0,0.0,0.0,3.391552686691284,3.391572952270508,7.675213282709592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.18212890625,0.0,1210.9879150390625,1895.4371337890625,0.0,3646.39501953125,0.8379604816436768,1.0,0.0,3.0,1.0,0.0
12304800,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.78692626953125,0.8442714214324951,0.39081871509552,0.3549323081970215,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7871398925781,0.8155248761177063,0.3497557342052459,0.3346204757690429,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7870178222656,0.8325878977775574,0.3737004399299621,0.2640839219093323,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7875366210937,0.7641985416412354,0.2874975502490997,0.2760894000530243,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.7004698514938354,0.2181406915187835,1.0002518892288208,283.78692626953125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.12188720703125,283.7833557128906,1.0,0.5272365212440491,1.0,1.0,0.0,1.0,-2.67724609375,2.6772403717041016,5.759205578215187e-06,2.0661275386810303,0.941012680530548,0.941012680530548,0.0,149.68153381347656,127.0,39910.3515625,0.0,1779.1087646484375,1.0,279.4609069824219,282.27960205078125,291.883544921875,294.5032043457031,293.1499938964844,293.1499938964844,279.1499938964844,28347.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262144565582277,1.0,0.0,0.0,3.391552686691284,3.391572952270508,7.675213282709592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.18212890625,0.0,1210.9879150390625,1895.4371337890625,0.0,3646.39501953125,0.8379604816436768,1.0,0.0,3.0,1.0,0.0
12304860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6060791015625,0.8476381897926331,0.3886670172214508,0.3529468178749084,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6065673828125,0.8195544481277466,0.3489707410335541,0.3337897062301636,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60626220703125,0.8359792828559875,0.3718788623809814,0.2627527117729187,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6076354980469,0.7678793668746948,0.2865338623523712,0.275077223777771,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.609619140625,0.7033202052116394,0.2167978137731552,0.99367356300354,283.60601806640625,284.95001220703125,297.0536499023437,288.8380432128906,297.0535888671875,297.111572265625,283.5972595214844,1.0,0.5226925015449524,1.0,1.0,0.0,1.0,-2.663141965866089,2.663136482238769,5.698521817976143e-06,2.055163860321045,0.9282875061035156,0.9282875061035156,0.0,145.5454864501953,127.0,40767.3125,0.0,1739.4583740234375,1.0,279.189208984375,282.0696105957031,291.8992614746094,294.6069641113281,293.1499938964844,293.1499938964844,279.1499938964844,29205.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348482489585876,1.0,0.0,0.0,3.402304410934448,3.402324914932251,7.723953672211792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.48974609375,0.0,1227.270263671875,1895.4371337890625,0.0,3725.49853515625,0.8414556980133057,1.0,0.0,3.0,1.0,0.0
12304920,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5584411621094,0.8502613306045532,0.387306809425354,0.3516095578670501,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.55865478515625,0.8225386142730713,0.3484554290771484,0.3331920504570007,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5585327148437,0.8386113047599792,0.370731383562088,0.2618651986122131,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.55908203125,0.770689845085144,0.2859162986278534,0.2743831276893616,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5598449707031,0.7055746912956238,0.2159570008516311,0.989376187324524,283.5584411621094,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1054077148437,283.5548095703125,1.0,0.5195384621620178,1.0,1.0,0.0,1.0,-2.653752565383911,2.6537468433380127,5.658288955601165e-06,2.047859668731689,0.9206796288490297,0.9206796288490297,0.0,142.6006317138672,115.0,40753.5703125,0.0,1712.4088134765625,1.0,279.1605834960937,282.0249328613281,291.8746032714844,294.548828125,293.1499938964844,293.1499938964844,278.8500061035156,29766.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365237951278688,1.0,0.0,0.0,3.407676219940185,3.4076967239379883,7.748362236270623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.7158203125,0.0,1236.3681640625,1895.4371337890625,0.0,3740.78955078125,0.8433697819709778,1.0,0.0,3.0,1.0,0.0
12304980,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291015625,0.8596084117889404,0.3836627602577209,0.3480813205242157,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32928466796875,0.8324934840202332,0.3470011353492737,0.3315455913543701,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291931152344,0.8478665947914124,0.3676412403583526,0.2595072090625763,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3297424316406,0.7803525924682617,0.2842263281345367,0.2725017368793487,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3305358886719,0.7133935689926147,0.2137273550033569,0.9779499173164368,283.3291015625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.0885925292969,283.325439453125,1.0,0.5103753805160522,1.0,1.0,0.0,1.0,-2.6287107467651367,2.6287052631378174,5.551671165449079e-06,2.028371334075928,0.8972779512405396,0.8972779512405396,0.0,133.68768310546875,103.0,41524.2421875,0.0,1636.37939453125,1.0,278.8605651855469,281.77166748046875,291.8620910644531,294.5859375,293.1499938964844,293.1499938964844,278.54998779296875,31487.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458997249603271,1.0,0.0,0.0,3.415959596633911,3.415980577468872,7.786077844684769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.111328125,0.0,1256.44677734375,1895.4371337890625,0.0,3825.949462890625,0.8473929762840271,1.0,0.0,3.0,1.0,0.0
12305040,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291015625,0.8596084117889404,0.3836627602577209,0.3480813205242157,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.32928466796875,0.8324934840202332,0.3470011353492737,0.3315455913543701,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3291931152344,0.8478665947914124,0.3676412403583526,0.2595072090625763,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3297424316406,0.7803525924682617,0.2842263281345367,0.2725017368793487,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3305358886719,0.7133935689926147,0.2137273550033569,0.9779499173164368,283.3291015625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.0885925292969,283.325439453125,1.0,0.5103753805160522,1.0,1.0,0.0,1.0,-2.6287107467651367,2.6287052631378174,5.551671165449079e-06,2.028371334075928,0.8972779512405396,0.8972779512405396,0.0,133.68768310546875,103.0,41524.2421875,0.0,1636.37939453125,1.0,278.8605651855469,281.77166748046875,291.8620910644531,294.5859375,293.1499938964844,293.1499938964844,278.54998779296875,31487.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458997249603271,1.0,0.0,0.0,3.415959596633911,3.415980577468872,7.786077844684769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.111328125,0.0,1256.44677734375,1895.4371337890625,0.0,3825.949462890625,0.8473929762840271,1.0,0.0,3.0,1.0,0.0
12305100,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.1741943359375,0.8656127452850342,0.3818290829658508,0.3463142216205597,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1748352050781,0.8386322259902954,0.346238225698471,0.330682635307312,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.1744689941406,0.8537688851356506,0.3660776317119598,0.2583135664463043,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.1763610839844,0.7863881587982178,0.2833594679832458,0.2715314328670501,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17919921875,0.7180837392807007,0.2126116752624511,0.9721723198890686,283.17413330078125,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.0809326171875,283.1618347167969,1.0,0.5054190754890442,1.0,1.0,0.0,1.0,-2.616007804870605,2.616002321243286,5.497955044120317e-06,2.0184760093688965,0.8839482069015503,0.8839482069015503,0.0,128.76425170898438,103.0,42275.66796875,0.0,1596.52880859375,1.0,278.6080627441406,281.5885314941406,291.8774719238281,294.6973876953125,293.1499938964844,293.1499938964844,278.54998779296875,32498.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523463249206544,1.0,0.0,0.0,3.4165260791778564,3.4165472984313965,7.788660241203615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.99853515625,0.0,1264.079345703125,1895.4371337890625,0.0,3884.0751953125,0.8487916588783264,1.0,0.0,3.0,1.0,0.0
12305160,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.10040283203125,0.8722295165061951,0.3799131512641907,0.3444234132766723,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.1005859375,0.845370352268219,0.3454054594039917,0.3297232985496521,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1004943847656,0.8602989912033081,0.3644477128982544,0.2570450007915497,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1010131835937,0.7929815053939819,0.2824384868144989,0.2704854607582092,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.101806640625,0.7230762839317322,0.211462453007698,0.9661624431610109,283.10040283203125,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0731811523437,283.09686279296875,1.0,0.5002470016479492,1.0,1.0,0.0,1.0,-2.6025807857513428,2.6025755405426025,5.441475877887569e-06,2.008023738861084,0.8708287477493286,0.8708287477493286,0.0,123.71444702148438,91.0,42221.2890625,0.0,1555.482177734375,1.0,278.5604248046875,281.5214233398437,291.84771728515625,294.6165466308594,293.1499938964844,293.1499938964844,278.8500061035156,33618.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543977379798888,1.0,0.0,0.0,3.414246797561645,3.414268016815185,7.778271537972614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.4873046875,0.0,1269.692626953125,1895.4371337890625,0.0,3902.492919921875,0.849704921245575,1.0,0.0,3.0,1.0,0.0
12305220,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489318847656,0.8915483355522156,0.377913624048233,0.341694563627243,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2488708496094,0.8644151091575623,0.3449068963527679,0.3284545838832855,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489013671875,0.87919020652771,0.3626235425472259,0.2551279962062835,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2486877441406,0.8111276030540466,0.2815951108932495,0.2689426243305206,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2483825683594,0.7370645999908447,0.2100018262863159,0.9562941789627076,283.2489318847656,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0701904296875,283.2500915527344,1.0,0.4897388517856598,1.0,1.0,0.0,1.0,-2.581750869750977,2.581745386123657,5.354072072805138e-06,1.9916279315948489,0.8492995500564575,0.8492995500564575,0.0,112.35783386230467,79.0,40919.1171875,0.0,1477.089599609375,1.0,278.8401184082031,281.7090148925781,291.745361328125,294.3609924316406,293.1499938964844,293.1499938964844,279.1499938964844,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938350796699524,1.0,0.0,0.0,3.4052467346191406,3.405268430709839,7.737318696854345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.72119140625,0.0,1274.9681396484375,1895.4371337890625,0.0,3757.438232421875,0.8502814769744873,1.0,0.0,3.0,1.0,0.0
12305280,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489318847656,0.8915483355522156,0.377913624048233,0.341694563627243,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2488708496094,0.8644151091575623,0.3449068963527679,0.3284545838832855,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2489013671875,0.87919020652771,0.3626235425472259,0.2551279962062835,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2486877441406,0.8111276030540466,0.2815951108932495,0.2689426243305206,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2483825683594,0.7370645999908447,0.2100018262863159,0.9562941789627076,283.2489318847656,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.0701904296875,283.2500915527344,1.0,0.4897388517856598,1.0,1.0,0.0,1.0,-2.581750869750977,2.581745386123657,5.354072072805138e-06,1.9916279315948489,0.8492995500564575,0.8492995500564575,0.0,112.35783386230467,79.0,40919.1171875,0.0,1477.089599609375,1.0,278.8401184082031,281.7090148925781,291.745361328125,294.3609924316406,293.1499938964844,293.1499938964844,279.1499938964844,35632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938350796699524,1.0,0.0,0.0,3.4052467346191406,3.405268430709839,7.737318696854345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.72119140625,0.0,1274.9681396484375,1895.4371337890625,0.0,3757.438232421875,0.8502814769744873,1.0,0.0,3.0,1.0,0.0
12305340,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364013671875,0.923219621181488,0.3774669766426086,0.3405669033527374,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.8941383957862854,0.3456218838691711,0.328400194644928,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43634033203125,0.9089605808258056,0.3621909916400909,0.2542680203914642,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43603515625,0.8364964723587036,0.2818441689014435,0.2684672176837921,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.435546875,0.7595462203025818,0.2095581293106079,0.9509742856025696,283.4364013671875,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.0794372558594,283.4383239746094,1.0,0.4796241521835327,1.0,1.0,0.0,1.0,-2.5723252296447754,2.572319984436035,5.314573172654491e-06,1.9841173887252808,0.8306090831756592,0.8306090831756592,0.0,99.6584930419922,67.0,39671.04296875,0.0,1408.864501953125,1.0,279.13934326171875,281.9323425292969,291.716064453125,294.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,37511.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200692772865297,1.0,0.0,0.0,3.389680862426758,3.389702796936035,7.666743613299332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.7568359375,0.0,1272.8826904296875,1895.4371337890625,0.0,3589.797607421875,0.8492717146873474,1.0,0.0,3.0,1.0,0.0
12305400,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364013671875,0.923219621181488,0.3774669766426086,0.3405669033527374,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.8941383957862854,0.3456218838691711,0.328400194644928,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.43634033203125,0.9089605808258056,0.3621909916400909,0.2542680203914642,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.43603515625,0.8364964723587036,0.2818441689014435,0.2684672176837921,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.435546875,0.7595462203025818,0.2095581293106079,0.9509742856025696,283.4364013671875,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.0794372558594,283.4383239746094,1.0,0.4796241521835327,1.0,1.0,0.0,1.0,-2.5723252296447754,2.572319984436035,5.314573172654491e-06,1.9841173887252808,0.8306090831756592,0.8306090831756592,0.0,99.6584930419922,67.0,39671.04296875,0.0,1408.864501953125,1.0,279.13934326171875,281.9323425292969,291.716064453125,294.23309326171875,293.1499938964844,293.1499938964844,279.45001220703125,37511.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200692772865297,1.0,0.0,0.0,3.389680862426758,3.389702796936035,7.666743613299332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.7568359375,0.0,1272.8826904296875,1895.4371337890625,0.0,3589.797607421875,0.8492717146873474,1.0,0.0,3.0,1.0,0.0
12305460,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.9687005281448364,0.3776632249355316,0.3401418030261993,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.9396454691886902,0.3469714820384979,0.329033225774765,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334533691406,0.9552155137062072,0.3625082373619079,0.2539978325366974,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.63311767578125,0.8732973337173462,0.2827486097812652,0.2686716020107269,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.7934979796409607,0.209758386015892,0.948806881904602,283.6335144042969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0941162109375,283.63580322265625,1.0,0.4700439870357513,1.0,1.0,0.0,1.0,-2.5698866844177246,2.5698814392089844,5.304162186803296e-06,1.982066035270691,0.8146165609359741,0.8146165609359741,0.0,86.61593627929688,70.0,38476.0703125,0.0,1348.5576171875,1.0,279.4391174316406,282.1643371582031,291.70819091796875,294.14666748046875,293.1499938964844,293.1499938964844,279.75,39191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040161967277528,1.0,0.0,0.0,3.3685548305511475,3.368576765060425,7.571475748591183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.03125,0.0,1264.0484619140625,1895.4371337890625,0.0,3440.991943359375,0.8468281626701355,1.0,0.0,3.0,1.0,0.0
12305520,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335144042969,0.9687005281448364,0.3776632249355316,0.3401418030261993,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334228515625,0.9396454691886902,0.3469714820384979,0.329033225774765,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6334533691406,0.9552155137062072,0.3625082373619079,0.2539978325366974,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.63311767578125,0.8732973337173462,0.2827486097812652,0.2686716020107269,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6325378417969,0.7934979796409607,0.209758386015892,0.948806881904602,283.6335144042969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.0941162109375,283.63580322265625,1.0,0.4700439870357513,1.0,1.0,0.0,1.0,-2.5698866844177246,2.5698814392089844,5.304162186803296e-06,1.982066035270691,0.8146165609359741,0.8146165609359741,0.0,86.61593627929688,70.0,38476.0703125,0.0,1348.5576171875,1.0,279.4391174316406,282.1643371582031,291.70819091796875,294.14666748046875,293.1499938964844,293.1499938964844,279.75,39191.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040161967277528,1.0,0.0,0.0,3.3685548305511475,3.368576765060425,7.571475748591183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.03125,0.0,1264.0484619140625,1895.4371337890625,0.0,3440.991943359375,0.8468281626701355,1.0,0.0,3.0,1.0,0.0
12305580,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367614746094,0.9958333969116212,0.3782078623771667,0.3402788341045379,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.836669921875,0.9732033014297484,0.3486890792846679,0.330277681350708,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83673095703125,0.985317051410675,0.3632652461528778,0.2542392909526825,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363342285156,0.903251051902771,0.284048467874527,0.2695206701755523,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356628417969,0.8194035291671753,0.2103608548641204,0.9497098922729492,283.8367919921875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1109313964844,283.83941650390625,1.0,0.4657395482063293,1.0,1.0,0.0,1.0,-2.573935985565185,2.5739307403564453,5.320577656675596e-06,1.9850330352783203,0.8013723492622375,0.8013723492622375,0.0,79.26802825927734,88.0,37327.5390625,0.0,1321.5203857421875,1.0,279.73883056640625,282.4019775390625,291.6991271972656,294.0664978027344,293.1499938964844,293.1499938964844,280.04998779296875,40586.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898239135742188,1.0,0.0,0.0,3.3434269428253174,3.3434488773345947,7.458937716364744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.4912109375,0.0,1249.5264892578125,1895.4371337890625,0.0,3308.56103515625,0.8431764245033264,1.0,0.0,3.0,1.0,0.0
12305640,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8367614746094,0.9958333969116212,0.3782078623771667,0.3402788341045379,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.836669921875,0.9732033014297484,0.3486890792846679,0.330277681350708,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.83673095703125,0.985317051410675,0.3632652461528778,0.2542392909526825,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8363342285156,0.903251051902771,0.284048467874527,0.2695206701755523,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8356628417969,0.8194035291671753,0.2103608548641204,0.9497098922729492,283.8367919921875,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1109313964844,283.83941650390625,1.0,0.4657395482063293,1.0,1.0,0.0,1.0,-2.573935985565185,2.5739307403564453,5.320577656675596e-06,1.9850330352783203,0.8013723492622375,0.8013723492622375,0.0,79.26802825927734,88.0,37327.5390625,0.0,1321.5203857421875,1.0,279.73883056640625,282.4019775390625,291.6991271972656,294.0664978027344,293.1499938964844,293.1499938964844,280.04998779296875,40586.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898239135742188,1.0,0.0,0.0,3.3434269428253174,3.3434488773345947,7.458937716364744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.4912109375,0.0,1249.5264892578125,1895.4371337890625,0.0,3308.56103515625,0.8431764245033264,1.0,0.0,3.0,1.0,0.0
12305700,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9789733886719,0.9961256980895996,0.3785386085510254,0.3405283391475677,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9784851074219,0.9741203784942628,0.3496195375919342,0.3311138749122619,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9787292480469,0.9857552647590636,0.3637277781963348,0.2545258104801178,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.904148519039154,0.2847742140293121,0.2701680064201355,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9741516113281,0.8199424743652344,0.2107447683811187,0.9512671232223512,283.97906494140625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1192626953125,283.990478515625,1.0,0.4667917490005493,1.0,1.0,0.0,1.0,-2.578230142593384,2.578224897384644,5.338196842785692e-06,1.9882709980010984,0.7962599396705627,0.7962599396705627,0.0,79.37841796875,88.0,36452.27734375,0.0,1327.4788818359375,1.0,279.9894714355469,282.5816955566406,291.6690673828125,293.9345703125,293.1499938964844,293.1499938964844,280.04998779296875,41147.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809753060340881,1.0,0.0,0.0,3.329895496368408,3.329917430877685,7.398684260806476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.818359375,0.0,1240.483642578125,1895.4371337890625,0.0,3225.719970703125,0.840977668762207,1.0,0.0,3.0,1.0,0.0
12305760,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0441589355469,0.9899420738220216,0.3789635002613067,0.3409805297851562,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440368652344,0.9670388102531432,0.3506277203559875,0.3321280777454376,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0440979003906,0.978935182094574,0.3642829954624176,0.2549594640731811,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.043701171875,0.8971416354179382,0.2855704128742218,0.2709819376468658,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0429992675781,0.8139375448226929,0.2111945301294326,0.9535650610923768,284.044189453125,284.95001220703125,296.8948059082031,288.7381591796875,296.895751953125,297.12799072265625,284.04705810546875,1.0,0.4692689478397369,1.0,1.0,0.0,1.0,-2.5842502117156982,2.584244728088379,5.3630469665222336e-06,1.9928604364395144,0.790922999382019,0.790922999382019,0.0,81.44728088378906,106.0,36311.0625,0.0,1344.2923583984375,1.0,280.0384826660156,282.64990234375,291.6863708496094,293.9897766113281,293.1499938964844,293.1499938964844,280.3500061035156,41626.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876858115196228,1.0,0.0,0.0,3.3160886764526367,3.316110610961914,7.337456509048934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.56640625,0.0,1230.687744140625,1895.4371337890625,0.0,3187.129150390625,0.8386046290397644,1.0,0.0,3.0,1.0,0.0
12305820,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.962358057498932,0.3798529505729675,0.342038631439209,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.9363834857940674,0.3527002334594726,0.3343572318553924,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25244140625,0.9492053985595704,0.3654677867889404,0.2559827864170074,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25201416015625,0.8704233169555664,0.2872166037559509,0.272815078496933,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513122558594,0.7896400094032288,0.2121533304452896,0.9591995477676392,284.25250244140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.1442565917969,284.25543212890625,1.0,0.4773604273796081,1.0,1.0,0.0,1.0,-2.5983996391296387,2.5983943939208984,5.421779860625975e-06,2.003695011138916,0.7832576036453247,0.7832576036453247,0.0,89.78756713867188,124.0,35349.42578125,0.0,1399.5069580078125,1.0,280.33819580078125,282.901611328125,291.6708984375,293.9153747558594,293.1499938964844,293.1499938964844,280.6499938964844,42269.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649746179580688,1.0,0.0,0.0,3.288343667984009,3.288365364074707,7.21518858881609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.8193359375,0.0,1209.0631103515625,1895.4371337890625,0.0,3075.66748046875,0.8334401249885559,1.0,0.0,3.0,1.0,0.0
12305880,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25250244140625,0.962358057498932,0.3798529505729675,0.342038631439209,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2523803710937,0.9363834857940674,0.3527002334594726,0.3343572318553924,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.25244140625,0.9492053985595704,0.3654677867889404,0.2559827864170074,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25201416015625,0.8704233169555664,0.2872166037559509,0.272815078496933,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2513122558594,0.7896400094032288,0.2121533304452896,0.9591995477676392,284.25250244140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.1442565917969,284.25543212890625,1.0,0.4773604273796081,1.0,1.0,0.0,1.0,-2.5983996391296387,2.5983943939208984,5.421779860625975e-06,2.003695011138916,0.7832576036453247,0.7832576036453247,0.0,89.78756713867188,124.0,35349.42578125,0.0,1399.5069580078125,1.0,280.33819580078125,282.901611328125,291.6708984375,293.9153747558594,293.1499938964844,293.1499938964844,280.6499938964844,42269.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649746179580688,1.0,0.0,0.0,3.288343667984009,3.288365364074707,7.21518858881609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.8193359375,0.0,1209.0631103515625,1895.4371337890625,0.0,3075.66748046875,0.8334401249885559,1.0,0.0,3.0,1.0,0.0
12305940,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.9235070943832396,0.3808640837669372,0.3433452546596527,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.8996998071670532,0.3548811674118042,0.3368381857872009,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.9103702902793884,0.3667956292629242,0.2572159171104431,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.8407950401306152,0.2889579832553863,0.2748883366584778,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45849609375,0.7616276144981384,0.2132019698619842,0.9659563899040222,284.4596862792969,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1596069335937,284.46258544921875,1.0,0.4882430136203766,1.0,1.0,0.0,1.0,-2.6150405406951904,2.615035057067871,5.491328010975849e-06,2.0164685249328613,0.7783445119857788,0.7783445119857788,0.0,101.92223358154295,142.0,34397.765625,0.0,1475.55712890625,1.0,280.6378479003906,283.1523132324219,291.6512756347656,293.8381042480469,293.1499938964844,293.1499938964844,280.95001220703125,42501.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535930514335632,1.0,0.0,0.0,3.261915683746338,3.261937379837036,7.099680487954174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.30078125,0.0,1186.2244873046875,1895.4371337890625,0.0,2968.93505859375,0.8280248641967773,1.0,0.0,3.0,1.0,0.0
12306000,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.45965576171875,0.9235070943832396,0.3808640837669372,0.3433452546596527,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.8996998071670532,0.3548811674118042,0.3368381857872009,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.9103702902793884,0.3667956292629242,0.2572159171104431,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591979980469,0.8407950401306152,0.2889579832553863,0.2748883366584778,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45849609375,0.7616276144981384,0.2132019698619842,0.9659563899040222,284.4596862792969,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1596069335937,284.46258544921875,1.0,0.4882430136203766,1.0,1.0,0.0,1.0,-2.6150405406951904,2.615035057067871,5.491328010975849e-06,2.0164685249328613,0.7783445119857788,0.7783445119857788,0.0,101.92223358154295,142.0,34397.765625,0.0,1475.55712890625,1.0,280.6378479003906,283.1523132324219,291.6512756347656,293.8381042480469,293.1499938964844,293.1499938964844,280.95001220703125,42501.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535930514335632,1.0,0.0,0.0,3.261915683746338,3.261937379837036,7.099680487954174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.30078125,0.0,1186.2244873046875,1895.4371337890625,0.0,2968.93505859375,0.8280248641967773,1.0,0.0,3.0,1.0,0.0
12306060,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8891753554344177,0.3820017874240875,0.3448492884635925,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8690832257270813,0.3571623265743255,0.3395066857337951,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8781759142875671,0.3682591617107391,0.2586120069026947,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.8145556449890137,0.2907859086990356,0.2771364748477936,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7372660636901855,0.2143290936946869,0.9735097885131836,284.66424560546875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.17352294921875,284.66705322265625,1.0,0.5007697939872742,1.0,1.0,0.0,1.0,-2.63350796699524,2.63350248336792,5.569064342125785e-06,2.0306615829467773,0.776139497756958,0.776139497756958,0.0,116.46050262451172,160.0,33450.91796875,0.0,1565.8670654296875,1.0,280.9375305175781,283.4004821777344,291.6282043457031,293.7576904296875,293.1499938964844,293.1499938964844,281.25,42337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422602415084839,1.0,0.0,0.0,3.2383382320404053,3.2383596897125244,6.997416903686826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.595703125,0.0,1163.6590576171875,1895.4371337890625,0.0,2862.839599609375,0.8226931095123291,1.0,0.0,3.0,1.0,0.0
12306120,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8891753554344177,0.3820017874240875,0.3448492884635925,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.8690832257270813,0.3571623265743255,0.3395066857337951,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.8781759142875671,0.3682591617107391,0.2586120069026947,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.8145556449890137,0.2907859086990356,0.2771364748477936,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.7372660636901855,0.2143290936946869,0.9735097885131836,284.66424560546875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.17352294921875,284.66705322265625,1.0,0.5007697939872742,1.0,1.0,0.0,1.0,-2.63350796699524,2.63350248336792,5.569064342125785e-06,2.0306615829467773,0.776139497756958,0.776139497756958,0.0,116.46050262451172,160.0,33450.91796875,0.0,1565.8670654296875,1.0,280.9375305175781,283.4004821777344,291.6282043457031,293.7576904296875,293.1499938964844,293.1499938964844,281.25,42337.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422602415084839,1.0,0.0,0.0,3.2383382320404053,3.2383596897125244,6.997416903686826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.595703125,0.0,1163.6590576171875,1895.4371337890625,0.0,2862.839599609375,0.8226931095123291,1.0,0.0,3.0,1.0,0.0
12306180,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8615530729293823,0.3832759261131286,0.3465277254581451,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8438989520072937,0.3595443069934845,0.3423256576061249,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8516408801078796,0.3698722422122955,0.2601498365402221,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7902320027351379,0.292700707912445,0.2795224189758301,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7169224619865417,0.2155336737632751,0.9816781878471376,284.86773681640625,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1861267089844,284.87042236328125,1.0,0.5142172574996948,1.0,1.0,0.0,1.0,-2.6534411907196045,2.653435468673706,5.653606422129087e-06,2.0459916591644287,0.776628851890564,0.776628851890564,0.0,132.5144500732422,163.0,32574.775390625,0.0,1666.361083984375,1.0,281.2372436523437,283.6480712890625,291.60308837890625,293.6763000488281,293.1499938964844,293.1499938964844,281.54998779296875,41807.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307814598083496,1.0,0.0,0.0,3.218905448913574,3.2189266681671143,6.913687684573233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.99853515625,0.0,1142.678955078125,1895.4371337890625,0.0,2755.721435546875,0.8177543878555298,1.0,0.0,3.0,1.0,0.0
12306240,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8615530729293823,0.3832759261131286,0.3465277254581451,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8438989520072937,0.3595443069934845,0.3423256576061249,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8516408801078796,0.3698722422122955,0.2601498365402221,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7902320027351379,0.292700707912445,0.2795224189758301,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7169224619865417,0.2155336737632751,0.9816781878471376,284.86773681640625,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1861267089844,284.87042236328125,1.0,0.5142172574996948,1.0,1.0,0.0,1.0,-2.6534411907196045,2.653435468673706,5.653606422129087e-06,2.0459916591644287,0.776628851890564,0.776628851890564,0.0,132.5144500732422,163.0,32574.775390625,0.0,1666.361083984375,1.0,281.2372436523437,283.6480712890625,291.60308837890625,293.6763000488281,293.1499938964844,293.1499938964844,281.54998779296875,41807.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307814598083496,1.0,0.0,0.0,3.218905448913574,3.2189266681671143,6.913687684573233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.99853515625,0.0,1142.678955078125,1895.4371337890625,0.0,2755.721435546875,0.8177543878555298,1.0,0.0,3.0,1.0,0.0
12306300,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8530519604682922,0.3839563727378845,0.3473060131072998,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8363291621208191,0.3607691526412964,0.343673974275589,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8435752987861633,0.3707294762134552,0.2608833611011505,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7825603485107422,0.2936875224113464,0.2806535363197326,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7101500034332275,0.2161624580621719,0.98547625541687,285.0093078613281,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1921081542969,285.0204162597656,1.0,0.5191909074783325,1.0,1.0,0.0,1.0,-2.662803173065185,2.662797451019287,5.693586444976972e-06,2.053218126296997,0.7783808708190918,0.7783808708190918,0.0,138.6274871826172,163.0,31838.3203125,0.0,1707.5843505859375,1.0,281.4853515625,283.8300170898437,291.5668334960937,293.54998779296875,293.1499938964844,293.1499938964844,281.54998779296875,41402.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229194283485413,1.0,0.0,0.0,3.211123466491699,3.21114444732666,6.880298997202772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.80615234375,0.0,1133.08056640625,1895.4371337890625,0.0,2682.63671875,0.81551593542099,1.0,0.0,3.0,1.0,0.0
12306360,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.8471919894218445,0.3847537040710449,0.3481778800487518,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8311694264411926,0.3620776832103729,0.3450707495212555,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8380332589149475,0.3716900646686554,0.2616707384586334,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.7773080468177795,0.2947477996349334,0.281817764043808,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7052083611488342,0.2168552130460739,0.9893545508384703,285.07379150390625,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.1986083984375,285.0763244628906,1.0,0.5235293507575989,1.0,1.0,0.0,1.0,-2.672534465789795,2.6725287437438965,5.735235390602611e-06,2.060701370239258,0.7799010276794434,0.7799010276794434,0.0,143.46673583984375,151.0,31746.21875,0.0,1743.82666015625,1.0,281.5371398925781,283.89898681640625,291.57977294921875,293.6032409667969,293.1499938964844,293.1499938964844,281.8500061035156,40939.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819731593132019,1.0,0.0,0.0,3.2048027515411377,3.204823732376098,6.853239824522461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.68896484375,0.0,1124.427978515625,1895.4371337890625,0.0,2653.0830078125,0.8134958148002625,1.0,0.0,3.0,1.0,0.0
