time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306420,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8471341729164124,0.386463463306427,0.3496812880039215,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.8318990468978882,0.3647957742214203,0.3476137518882751,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.8382512331008911,0.3737358748912811,0.2630744874477386,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.7780550718307495,0.2969653308391571,0.2838960289955139,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7057371139526367,0.2183397114276886,0.9959564208984376,285.2733154296875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2113647460937,285.27557373046875,1.0,0.5261404514312744,1.0,1.0,0.0,1.0,-2.68951678276062,2.6895110607147217,5.808327387057943e-06,2.0737826824188232,0.7857913970947266,0.7857913970947266,0.0,144.94332885742188,139.0,30921.33203125,0.0,1775.7171630859375,1.0,281.8368530273437,284.1434936523437,291.55517578125,293.52947998046875,293.1499938964844,293.1499938964844,282.1499938964844,39813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091393709182739,1.0,0.0,0.0,3.196582794189453,3.196603298187256,6.818128781560517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.134765625,0.0,1109.7933349609375,1895.4371337890625,0.0,2555.27001953125,0.8101446032524109,1.0,0.0,3.0,1.0,0.0
12306480,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.8471341729164124,0.386463463306427,0.3496812880039215,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.273193359375,0.8318990468978882,0.3647957742214203,0.3476137518882751,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732238769531,0.8382512331008911,0.3737358748912811,0.2630744874477386,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2729187011719,0.7780550718307495,0.2969653308391571,0.2838960289955139,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723388671875,0.7057371139526367,0.2183397114276886,0.9959564208984376,285.2733154296875,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2113647460937,285.27557373046875,1.0,0.5261404514312744,1.0,1.0,0.0,1.0,-2.68951678276062,2.6895110607147217,5.808327387057943e-06,2.0737826824188232,0.7857913970947266,0.7857913970947266,0.0,144.94332885742188,139.0,30921.33203125,0.0,1775.7171630859375,1.0,281.8368530273437,284.1434936523437,291.55517578125,293.52947998046875,293.1499938964844,293.1499938964844,282.1499938964844,39813.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091393709182739,1.0,0.0,0.0,3.196582794189453,3.196603298187256,6.818128781560517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.134765625,0.0,1109.7933349609375,1895.4371337890625,0.0,2555.27001953125,0.8101446032524109,1.0,0.0,3.0,1.0,0.0
12306540,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.8555180430412292,0.3884344696998596,0.3511866629123688,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.8406329154968262,0.3677300214767456,0.3501184582710266,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8466541171073914,0.376034528017044,0.2644758820533752,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.786956250667572,0.299385517835617,0.2859247922897339,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.7136697769165039,0.2200234979391098,1.0023128986358645,285.47613525390625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2247314453125,285.479736328125,1.0,0.5251894593238831,1.0,1.0,0.0,1.0,-2.706095933914185,2.706089973449707,5.880050593987107e-06,2.0865156650543213,0.7943807244300842,0.7943807244300842,0.0,140.5720672607422,127.0,30153.66796875,0.0,1780.37646484375,1.0,282.13677978515625,284.38623046875,291.5277709960937,293.4535827636719,293.1499938964844,293.1499938964844,282.45001220703125,38482.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985056042671204,1.0,0.0,0.0,3.1946802139282227,3.1947004795074463,6.810015520386514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.4052734375,0.0,1099.40478515625,1895.4371337890625,0.0,2457.769775390625,0.8078754544258118,1.0,0.0,3.0,1.0,0.0
12306600,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761047363281,0.8555180430412292,0.3884344696998596,0.3511866629123688,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760131835937,0.8406329154968262,0.3677300214767456,0.3501184582710266,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8466541171073914,0.376034528017044,0.2644758820533752,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.786956250667572,0.299385517835617,0.2859247922897339,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749755859375,0.7136697769165039,0.2200234979391098,1.0023128986358645,285.47613525390625,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2247314453125,285.479736328125,1.0,0.5251894593238831,1.0,1.0,0.0,1.0,-2.706095933914185,2.706089973449707,5.880050593987107e-06,2.0865156650543213,0.7943807244300842,0.7943807244300842,0.0,140.5720672607422,127.0,30153.66796875,0.0,1780.37646484375,1.0,282.13677978515625,284.38623046875,291.5277709960937,293.4535827636719,293.1499938964844,293.1499938964844,282.45001220703125,38482.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985056042671204,1.0,0.0,0.0,3.1946802139282227,3.1947004795074463,6.810015520386514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.4052734375,0.0,1099.40478515625,1895.4371337890625,0.0,2457.769775390625,0.8078754544258118,1.0,0.0,3.0,1.0,0.0
12306660,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8706678152084351,0.3908407390117645,0.3529129326343536,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.8557685017585754,0.3710052371025085,0.3527765572071075,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8616231083869934,0.3787252306938171,0.2660238444805145,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.8021038174629211,0.302111804485321,0.2880793809890747,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.726197361946106,0.2219882309436798,1.009178638458252,285.7019348144531,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2397155761719,285.70428466796875,1.0,0.5222631692886353,1.0,1.0,0.0,1.0,-2.72406268119812,2.7240567207336426,5.95825713389786e-06,2.1003060340881348,0.8062032461166382,0.8062032461166382,0.0,132.75746154785156,115.0,29527.66015625,0.0,1771.1441650390625,1.0,282.43682861328125,284.6370849609375,291.5035705566406,293.3896179199219,293.1499938964844,293.1499938964844,282.75,36947.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885621786117554,1.0,0.0,0.0,3.199829339981079,3.1998496055603027,6.831986070210405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.97802734375,0.0,1093.84765625,1895.4371337890625,0.0,2367.3447265625,0.8068626523017883,1.0,0.0,3.0,1.0,0.0
12306720,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018737792969,0.8706678152084351,0.3908407390117645,0.3529129326343536,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.8557685017585754,0.3710052371025085,0.3527765572071075,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8616231083869934,0.3787252306938171,0.2660238444805145,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.8021038174629211,0.302111804485321,0.2880793809890747,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.726197361946106,0.2219882309436798,1.009178638458252,285.7019348144531,284.95001220703125,296.4168701171875,288.5390625,296.4183654785156,297.2397155761719,285.70428466796875,1.0,0.5222631692886353,1.0,1.0,0.0,1.0,-2.72406268119812,2.7240567207336426,5.95825713389786e-06,2.1003060340881348,0.8062032461166382,0.8062032461166382,0.0,132.75746154785156,115.0,29527.66015625,0.0,1771.1441650390625,1.0,282.43682861328125,284.6370849609375,291.5035705566406,293.3896179199219,293.1499938964844,293.1499938964844,282.75,36947.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885621786117554,1.0,0.0,0.0,3.199829339981079,3.1998496055603027,6.831986070210405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.97802734375,0.0,1093.84765625,1895.4371337890625,0.0,2367.3447265625,0.8068626523017883,1.0,0.0,3.0,1.0,0.0
12306780,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8925585150718689,0.3935917615890503,0.3548988103866577,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8775680065155029,0.3745781779289245,0.3556501567363739,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8833043575286865,0.3817475140094757,0.2677583694458008,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8220838308334351,0.3051083385944366,0.2904213070869446,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7432527542114258,0.2242075055837631,1.0168510675430298,285.9249267578125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2557373046875,285.9271545410156,1.0,0.5183297395706177,1.0,1.0,0.0,1.0,-2.7440199851989746,2.744013786315918,6.045776444807416e-06,2.115644693374634,0.8209809064865112,0.8209809064865112,0.0,122.9176254272461,103.0,28923.357421875,0.0,1755.255859375,1.0,282.7369079589844,284.88433837890625,291.4795227050781,293.328857421875,293.1499938964844,293.1499938964844,283.04998779296875,35319.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796569466590881,1.0,0.0,0.0,3.211672306060791,3.2116923332214355,6.882651746309421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.91748046875,0.0,1093.5184326171875,1895.4371337890625,0.0,2287.060546875,0.807198703289032,1.0,0.0,3.0,1.0,0.0
12306840,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8925585150718689,0.3935917615890503,0.3548988103866577,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8775680065155029,0.3745781779289245,0.3556501567363739,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.8833043575286865,0.3817475140094757,0.2677583694458008,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8220838308334351,0.3051083385944366,0.2904213070869446,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239807128906,0.7432527542114258,0.2242075055837631,1.0168510675430298,285.9249267578125,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2557373046875,285.9271545410156,1.0,0.5183297395706177,1.0,1.0,0.0,1.0,-2.7440199851989746,2.744013786315918,6.045776444807416e-06,2.115644693374634,0.8209809064865112,0.8209809064865112,0.0,122.9176254272461,103.0,28923.357421875,0.0,1755.255859375,1.0,282.7369079589844,284.88433837890625,291.4795227050781,293.328857421875,293.1499938964844,293.1499938964844,283.04998779296875,35319.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796569466590881,1.0,0.0,0.0,3.211672306060791,3.2116923332214355,6.882651746309421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.91748046875,0.0,1093.5184326171875,1895.4371337890625,0.0,2287.060546875,0.807198703289032,1.0,0.0,3.0,1.0,0.0
12306900,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.080322265625,0.9060723185539246,0.3950376808643341,0.3559187352657318,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800476074219,0.8910958766937256,0.376437097787857,0.3571265637874603,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08013916015625,0.8967278003692627,0.3833353519439697,0.2686563432216644,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8336198329925537,0.3066734373569488,0.2916300296783447,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7539056539535522,0.2253829389810562,1.0208821296691897,286.0805358886719,284.95001220703125,296.3060913085937,288.4954528808594,296.3076171875,297.2636413574219,286.09197998046875,1.0,0.5161533951759338,1.0,1.0,0.0,1.0,-2.7543954849243164,2.754389524459839,6.091550858400296e-06,2.123629331588745,0.8300079703330994,0.8300079703330994,0.0,117.57427215576172,103.0,28367.111328125,0.0,1745.8092041015625,1.0,282.9852600097656,285.0653686523437,291.44049072265625,293.20867919921875,293.1499938964844,293.1499938964844,283.04998779296875,34487.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730478644371033,1.0,0.0,0.0,3.2199535369873047,3.21997332572937,6.918190820215386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.0302734375,0.0,1095.3009033203125,1895.4371337890625,0.0,2227.951416015625,0.8078764081001282,1.0,0.0,3.0,1.0,0.0
12306960,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.9234291911125184,0.396613597869873,0.3570919930934906,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454467773437,0.9070918560028076,0.3783991038799286,0.3587173223495483,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.913008987903595,0.3850392997264862,0.269652396440506,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14520263671875,0.8472609519958496,0.308329164981842,0.2929346561431885,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.7667367458343506,0.2266376316547393,1.025280475616455,286.1455383300781,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.272216796875,286.1476135253906,1.0,0.5139278769493103,1.0,1.0,0.0,1.0,-2.765766859054565,2.765760660171509,6.14190776104806e-06,2.132376194000244,0.8386856913566589,0.8386856913566589,0.0,111.93119049072266,91.0,28326.662109375,0.0,1736.3602294921875,1.0,283.0372314453125,285.1287841796875,291.4527282714844,293.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,33673.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712805867195129,1.0,0.0,0.0,3.2297282218933105,3.229748010635376,6.96025665547495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.98291015625,0.0,1098.5267333984375,1895.4371337890625,0.0,2212.218505859375,0.8087095022201538,1.0,0.0,3.0,1.0,0.0
12307020,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9638797640800476,0.3991095125675201,0.3590537011623382,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9487562775611876,0.3819326758384704,0.3616819679737091,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9543206691741944,0.3879677057266235,0.2714415490627289,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.880948543548584,0.3113201260566711,0.295373260974884,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.798014223575592,0.2289154678583145,1.0335615873336792,286.2226257324219,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.28399658203125,286.2229919433594,1.0,0.5092377662658691,1.0,1.0,0.0,1.0,-2.786724328994751,2.7867181301116943,6.235406544874422e-06,2.14856481552124,0.856306791305542,0.856306791305542,0.0,100.62371063232422,94.0,28131.892578125,0.0,1714.37890625,1.0,283.1454467773437,285.214111328125,291.4617004394531,293.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,32235.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731829285621643,1.0,0.0,0.0,3.248488187789917,3.2485079765319824,7.041349476821779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5693359375,0.0,1105.5960693359375,1895.4371337890625,0.0,2229.1552734375,0.8107681274414062,1.0,0.0,3.0,1.0,0.0
12307080,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9638797640800476,0.3991095125675201,0.3590537011623382,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9487562775611876,0.3819326758384704,0.3616819679737091,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9543206691741944,0.3879677057266235,0.2714415490627289,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225646972656,0.880948543548584,0.3113201260566711,0.295373260974884,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.798014223575592,0.2289154678583145,1.0335615873336792,286.2226257324219,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.28399658203125,286.2229919433594,1.0,0.5092377662658691,1.0,1.0,0.0,1.0,-2.786724328994751,2.7867181301116943,6.235406544874422e-06,2.14856481552124,0.856306791305542,0.856306791305542,0.0,100.62371063232422,94.0,28131.892578125,0.0,1714.37890625,1.0,283.1454467773437,285.214111328125,291.4617004394531,293.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,32235.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731829285621643,1.0,0.0,0.0,3.248488187789917,3.2485079765319824,7.041349476821779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.5693359375,0.0,1105.5960693359375,1895.4371337890625,0.0,2229.1552734375,0.8107681274414062,1.0,0.0,3.0,1.0,0.0
12307140,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9839476346969604,0.4006376266479492,0.3604238331317901,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.971814215183258,0.3848108649253845,0.3643244802951813,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.9761326909065248,0.3901166617870331,0.2729084491729736,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.902137577533722,0.3137423694133758,0.2975713908672333,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.816656768321991,0.2307280451059341,1.041176438331604,286.2160339355469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2879638671875,286.2154846191406,1.0,0.5087260603904724,1.0,1.0,0.0,1.0,-2.805105686187744,2.8050994873046875,6.3179472817864735e-06,2.1627421379089355,0.8731660842895508,0.8731660842895508,0.0,95.54936981201172,112.0,28127.951171875,0.0,1717.94482421875,1.0,283.1498107910156,285.208984375,291.453125,293.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,31027.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804098129272461,1.0,0.0,0.0,3.265960216522217,3.265979766845703,7.117297400327516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6455078125,0.0,1113.1170654296875,1895.4371337890625,0.0,2293.82080078125,0.8129693865776062,1.0,0.0,3.0,1.0,0.0
12307200,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2160339355469,0.9839476346969604,0.4006376266479492,0.3604238331317901,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.971814215183258,0.3848108649253845,0.3643244802951813,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.9761326909065248,0.3901166617870331,0.2729084491729736,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21612548828125,0.902137577533722,0.3137423694133758,0.2975713908672333,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.816656768321991,0.2307280451059341,1.041176438331604,286.2160339355469,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2879638671875,286.2154846191406,1.0,0.5087260603904724,1.0,1.0,0.0,1.0,-2.805105686187744,2.8050994873046875,6.3179472817864735e-06,2.1627421379089355,0.8731660842895508,0.8731660842895508,0.0,95.54936981201172,112.0,28127.951171875,0.0,1717.94482421875,1.0,283.1498107910156,285.208984375,291.453125,293.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,31027.642578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804098129272461,1.0,0.0,0.0,3.265960216522217,3.265979766845703,7.117297400327516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.6455078125,0.0,1113.1170654296875,1895.4371337890625,0.0,2293.82080078125,0.8129693865776062,1.0,0.0,3.0,1.0,0.0
12307260,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9711004495620728,0.4015060365200043,0.3614766895771026,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9590566754341124,0.3871741592884063,0.3668162524700165,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9630571007728576,0.3916778564453125,0.2742012739181518,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8901002407073975,0.3156870305538177,0.2996677160263061,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.8063053488731384,0.2320970445871353,1.0485509634017944,286.2027587890625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2864990234375,286.20220947265625,1.0,0.5147255659103394,1.0,1.0,0.0,1.0,-2.8223018646240234,2.822295427322388,6.395580840035109e-06,2.175970554351806,0.8897837996482849,0.8897837996482849,0.0,100.40448760986328,130.0,28113.619140625,0.0,1767.499755859375,1.0,283.1499938964844,285.19793701171875,291.414794921875,293.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,29982.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855392098426819,1.0,0.0,0.0,3.282274007797241,3.2822935581207275,7.18857847914478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.95751953125,0.0,1120.7607421875,1895.4371337890625,0.0,2340.013427734375,0.8151594996452332,1.0,0.0,3.0,1.0,0.0
12307320,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9711004495620728,0.4015060365200043,0.3614766895771026,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9590566754341124,0.3871741592884063,0.3668162524700165,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.9630571007728576,0.3916778564453125,0.2742012739181518,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8901002407073975,0.3156870305538177,0.2996677160263061,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.8063053488731384,0.2320970445871353,1.0485509634017944,286.2027587890625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2864990234375,286.20220947265625,1.0,0.5147255659103394,1.0,1.0,0.0,1.0,-2.8223018646240234,2.822295427322388,6.395580840035109e-06,2.175970554351806,0.8897837996482849,0.8897837996482849,0.0,100.40448760986328,130.0,28113.619140625,0.0,1767.499755859375,1.0,283.1499938964844,285.19793701171875,291.414794921875,293.2716064453125,293.1499938964844,293.1499938964844,283.1499938964844,29982.890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855392098426819,1.0,0.0,0.0,3.282274007797241,3.2822935581207275,7.18857847914478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.95751953125,0.0,1120.7607421875,1895.4371337890625,0.0,2340.013427734375,0.8151594996452332,1.0,0.0,3.0,1.0,0.0
12307380,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.9390872716903688,0.402021586894989,0.3623838126659393,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.927135169506073,0.3892183303833008,0.369204431772232,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.930702030658722,0.3928958475589752,0.2753941118717193,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8634305000305176,0.3173145651817322,0.3016676604747772,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.7818170785903931,0.2331327944993972,1.0554335117340088,286.18896484375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.2821044921875,286.1883850097656,1.0,0.5240731835365295,1.0,1.0,0.0,1.0,-2.838372707366944,2.838366270065308,6.468592800956685e-06,2.1883463859558105,0.9062137603759766,0.9062137603759766,0.0,111.1988754272461,148.0,28086.208984375,0.0,1844.6151123046875,1.0,283.1499938964844,285.1866760253906,291.3720397949219,293.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,29067.658203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879178524017334,1.0,0.0,0.0,3.2971770763397217,3.297196626663208,7.25400525425357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.21142578125,0.0,1128.066162109375,1895.4371337890625,0.0,2361.5126953125,0.8178282976150513,1.0,0.0,3.0,1.0,0.0
12307440,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.9390872716903688,0.402021586894989,0.3623838126659393,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.927135169506073,0.3892183303833008,0.369204431772232,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.930702030658722,0.3928958475589752,0.2753941118717193,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890563964844,0.8634305000305176,0.3173145651817322,0.3016676604747772,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.7818170785903931,0.2331327944993972,1.0554335117340088,286.18896484375,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.2821044921875,286.1883850097656,1.0,0.5240731835365295,1.0,1.0,0.0,1.0,-2.838372707366944,2.838366270065308,6.468592800956685e-06,2.1883463859558105,0.9062137603759766,0.9062137603759766,0.0,111.1988754272461,148.0,28086.208984375,0.0,1844.6151123046875,1.0,283.1499938964844,285.1866760253906,291.3720397949219,293.22705078125,293.1499938964844,293.1499938964844,283.1499938964844,29067.658203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879178524017334,1.0,0.0,0.0,3.2971770763397217,3.297196626663208,7.25400525425357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.21142578125,0.0,1128.066162109375,1895.4371337890625,0.0,2361.5126953125,0.8178282976150513,1.0,0.0,3.0,1.0,0.0
12307500,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.9204241037368774,0.4021909534931183,0.3628022670745849,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.9096413850784302,0.3901554346084595,0.3703656792640686,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.180419921875,0.9126210808753968,0.3934171199798584,0.2759636342525482,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.8495224714279175,0.3180412054061889,0.302632987499237,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806640625,0.7687351703643799,0.2335533052682876,1.0586658716201782,286.1803894042969,284.95001220703125,295.916259765625,288.34478759765625,295.9178161621094,297.2792663574219,286.1797180175781,1.0,0.5294922590255737,1.0,1.0,0.0,1.0,-2.846001625061035,2.8459951877593994,6.503395070467377e-06,2.194220781326294,0.9143312573432922,0.9143312573432922,0.0,117.9611358642578,148.0,28074.181640625,0.0,1889.4686279296875,1.0,283.1499938964844,285.1790466308594,291.3524475097656,293.20587158203125,293.1499938964844,293.1499938964844,283.1499938964844,28730.453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884504199028015,1.0,0.0,0.0,3.3084895610809326,3.308509111404419,7.303867164409894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.533203125,0.0,1136.0750732421875,1895.4371337890625,0.0,2366.333251953125,0.8196794390678406,1.0,0.0,3.0,1.0,0.0
12307560,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.9030951261520386,0.4023115932941437,0.3631974458694458,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.8941172361373901,0.3910459280014038,0.3715046048164367,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17169189453125,0.8964886665344238,0.3938908874988556,0.2765157520771026,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717834472656,0.8363658785820007,0.3187196254730224,0.3035745322704315,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.7562710046768188,0.2339186817407608,1.0617544651031494,286.1716613769531,284.95001220703125,295.8766784667969,288.32965087890625,295.87823486328125,297.276123046875,286.17095947265625,1.0,0.5352230668067932,1.0,1.0,0.0,1.0,-2.853353261947632,2.853346824645996,6.537020908581326e-06,2.1998815536499023,0.922387957572937,0.922387957572937,0.0,125.35794067382812,166.0,28058.060546875,0.0,1937.1968994140625,1.0,283.1499938964844,285.1713562011719,291.3341979980469,293.185791015625,293.1499938964844,293.1499938964844,283.1499938964844,28413.416015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887365221977234,1.0,0.0,0.0,3.3191967010498047,3.31921648979187,7.351218300755136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.86669921875,0.0,1143.71630859375,1895.4371337890625,0.0,2368.92333984375,0.8219648599624634,1.0,0.0,3.0,1.0,0.0
12307620,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.87379390001297,0.4024289846420288,0.363921970129013,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8664549589157104,0.3927106559276581,0.3737194836139679,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8680713772773743,0.3947196900844574,0.2775718569755554,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8124638199806213,0.3199555277824402,0.305389940738678,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7343329191207886,0.2345099598169326,1.0675228834152222,286.1517028808594,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.2691955566406,286.15087890625,1.0,0.5472436547279358,1.0,1.0,0.0,1.0,-2.867271661758423,2.867264986038208,6.600920187338488e-06,2.210598945617676,0.9382783770561218,0.9382783770561218,0.0,141.47694396972656,184.0,28025.80859375,0.0,2038.556396484375,1.0,283.1499938964844,285.15313720703125,291.301025390625,293.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,27952.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889716625213623,1.0,0.0,0.0,3.3458445072174072,3.3458642959594727,7.469728302567091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.50341796875,0.0,1165.1806640625,1895.4371337890625,0.0,2371.052734375,0.8274092674255371,1.0,0.0,3.0,1.0,0.0
12307680,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.87379390001297,0.4024289846420288,0.363921970129013,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8664549589157104,0.3927106559276581,0.3737194836139679,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8680713772773743,0.3947196900844574,0.2775718569755554,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8124638199806213,0.3199555277824402,0.305389940738678,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15203857421875,0.7343329191207886,0.2345099598169326,1.0675228834152222,286.1517028808594,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.2691955566406,286.15087890625,1.0,0.5472436547279358,1.0,1.0,0.0,1.0,-2.867271661758423,2.867264986038208,6.600920187338488e-06,2.210598945617676,0.9382783770561218,0.9382783770561218,0.0,141.47694396972656,184.0,28025.80859375,0.0,2038.556396484375,1.0,283.1499938964844,285.15313720703125,291.301025390625,293.1493530273437,293.1499938964844,293.1499938964844,283.1499938964844,27952.345703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889716625213623,1.0,0.0,0.0,3.3458445072174072,3.3458642959594727,7.469728302567091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.50341796875,0.0,1165.1806640625,1895.4371337890625,0.0,2371.052734375,0.8274092674255371,1.0,0.0,3.0,1.0,0.0
12307740,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8492962121963501,0.4024039804935455,0.3645574748516083,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.843569815158844,0.3942461609840393,0.3758520185947418,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8444969058036804,0.3954147100448608,0.2785643935203552,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.790092408657074,0.3210561871528625,0.3071170747280121,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.715550422668457,0.2349443733692169,1.072770118713379,286.1295166015625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.26177978515625,286.12860107421875,1.0,0.5596020221710205,1.0,1.0,0.0,1.0,-2.8801753520965576,2.8801686763763428,6.660441613348667e-06,2.22053599357605,0.9538574814796448,0.9538574814796448,0.0,158.73318481445312,172.0,27990.005859375,0.0,2144.742919921875,1.0,283.1499938964844,285.1324768066406,291.2705078125,293.1158752441406,293.1499938964844,293.1499938964844,283.04998779296875,27658.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890769839286804,1.0,0.0,0.0,3.376655340194702,3.3766753673553467,7.607935117448505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.1982421875,0.0,1192.0511474609375,1895.4371337890625,0.0,2372.00732421875,0.8339206576347351,1.0,0.0,3.0,1.0,0.0
12307800,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8492962121963501,0.4024039804935455,0.3645574748516083,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.843569815158844,0.3942461609840393,0.3758520185947418,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.8444969058036804,0.3954147100448608,0.2785643935203552,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.790092408657074,0.3210561871528625,0.3071170747280121,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298522949219,0.715550422668457,0.2349443733692169,1.072770118713379,286.1295166015625,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.26177978515625,286.12860107421875,1.0,0.5596020221710205,1.0,1.0,0.0,1.0,-2.8801753520965576,2.8801686763763428,6.660441613348667e-06,2.22053599357605,0.9538574814796448,0.9538574814796448,0.0,158.73318481445312,172.0,27990.005859375,0.0,2144.742919921875,1.0,283.1499938964844,285.1324768066406,291.2705078125,293.1158752441406,293.1499938964844,293.1499938964844,283.04998779296875,27658.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890769839286804,1.0,0.0,0.0,3.376655340194702,3.3766753673553467,7.607935117448505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.1982421875,0.0,1192.0511474609375,1895.4371337890625,0.0,2372.00732421875,0.8339206576347351,1.0,0.0,3.0,1.0,0.0
12307860,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8425341248512268,0.4018917977809906,0.3644328117370605,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8380127549171448,0.3954215347766876,0.3772697746753692,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8383488655090332,0.3957030475139618,0.2790063619613647,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7843336462974548,0.3218360245227813,0.3081514239311218,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.7101291418075562,0.2350925803184509,1.0747991800308228,286.0313720703125,284.95001220703125,295.6422119140625,288.2406921386719,295.6437072753906,297.25213623046875,286.02947998046875,1.0,0.5629519820213318,1.0,1.0,0.0,1.0,-2.885953426361084,2.885946750640869,6.687359018542338e-06,2.2250654697418213,0.9675352573394777,0.9675352573394777,0.0,164.2266845703125,160.0,28122.833984375,0.0,2181.59228515625,1.0,283.053466796875,285.0281066894531,291.2592468261719,293.1264343261719,293.1499938964844,293.1499938964844,282.75,27539.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941369414329529,1.0,0.0,0.0,3.4092862606048584,3.409306526184082,7.755686510790838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.150390625,0.0,1222.36474609375,1895.4371337890625,0.0,2417.946044921875,0.8409588932991028,1.0,0.0,3.0,1.0,0.0
12307920,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0314025878906,0.8425341248512268,0.4018917977809906,0.3644328117370605,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8380127549171448,0.3954215347766876,0.3772697746753692,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03143310546875,0.8383488655090332,0.3957030475139618,0.2790063619613647,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7843336462974548,0.3218360245227813,0.3081514239311218,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.7101291418075562,0.2350925803184509,1.0747991800308228,286.0313720703125,284.95001220703125,295.6422119140625,288.2406921386719,295.6437072753906,297.25213623046875,286.02947998046875,1.0,0.5629519820213318,1.0,1.0,0.0,1.0,-2.885953426361084,2.885946750640869,6.687359018542338e-06,2.2250654697418213,0.9675352573394777,0.9675352573394777,0.0,164.2266845703125,160.0,28122.833984375,0.0,2181.59228515625,1.0,283.053466796875,285.0281066894531,291.2592468261719,293.1264343261719,293.1499938964844,293.1499938964844,282.75,27539.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941369414329529,1.0,0.0,0.0,3.4092862606048584,3.409306526184082,7.755686510790838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.150390625,0.0,1222.36474609375,1895.4371337890625,0.0,2417.946044921875,0.8409588932991028,1.0,0.0,3.0,1.0,0.0
12307980,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.8432786464691162,0.400181233882904,0.3631750047206878,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8399940133094788,0.3957213163375854,0.3777477741241455,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8396890759468079,0.3949889540672302,0.2786817252635956,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.7861776947975159,0.321865826845169,0.3083411753177643,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.7113032937049866,0.2346256524324417,1.0733017921447754,285.780029296875,284.95001220703125,295.5662536621094,288.2121276855469,295.5677185058594,297.2364807128906,285.7765197753906,1.0,0.5614307522773743,1.0,1.0,0.0,1.0,-2.883064746856689,2.8830580711364746,6.67406311549712e-06,2.2228763103485107,0.9766340851783752,0.9766340851783752,0.0,162.76210021972656,148.0,28630.7734375,0.0,2169.443115234375,1.0,282.7601928710937,284.7555847167969,291.26617431640625,293.1955261230469,293.1499938964844,293.1499938964844,282.45001220703125,27616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088135123252869,1.0,0.0,0.0,3.4399516582489014,3.439972162246704,7.895833391557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.7470703125,0.0,1252.6785888671875,1895.4371337890625,0.0,2552.271484375,0.8479670882225037,1.0,0.0,3.0,1.0,0.0
12308040,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801208496094,0.8432786464691162,0.400181233882904,0.3631750047206878,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8399940133094788,0.3957213163375854,0.3777477741241455,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.8396890759468079,0.3949889540672302,0.2786817252635956,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.7861776947975159,0.321865826845169,0.3083411753177643,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.7113032937049866,0.2346256524324417,1.0733017921447754,285.780029296875,284.95001220703125,295.5662536621094,288.2121276855469,295.5677185058594,297.2364807128906,285.7765197753906,1.0,0.5614307522773743,1.0,1.0,0.0,1.0,-2.883064746856689,2.8830580711364746,6.67406311549712e-06,2.2228763103485107,0.9766340851783752,0.9766340851783752,0.0,162.76210021972656,148.0,28630.7734375,0.0,2169.443115234375,1.0,282.7601928710937,284.7555847167969,291.26617431640625,293.1955261230469,293.1499938964844,293.1499938964844,282.45001220703125,27616.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088135123252869,1.0,0.0,0.0,3.4399516582489014,3.439972162246704,7.895833391557971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.7470703125,0.0,1252.6785888671875,1895.4371337890625,0.0,2552.271484375,0.8479670882225037,1.0,0.0,3.0,1.0,0.0
12308100,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.59735107421875,0.8451175093650818,0.3989563286304474,0.3621412813663482,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.8424943685531616,0.3955693244934082,0.3776372671127319,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8418365716934204,0.3942952752113342,0.2782339751720428,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59893798828125,0.7886044979095459,0.321614533662796,0.3081220388412475,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020812988281,0.7131584286689758,0.2341605126857757,1.071231722831726,285.5969543457031,284.95001220703125,295.5289001464844,288.1981506347656,295.5303649902344,297.2269592285156,285.5844116210937,1.0,0.5593700408935547,1.0,1.0,0.0,1.0,-2.878403425216675,2.87839674949646,6.6524671638035215e-06,2.2192678451538086,0.979177176952362,0.979177176952362,0.0,160.5094757080078,148.0,29139.56640625,0.0,2150.439453125,1.0,282.5071105957031,284.5482788085937,291.2791748046875,293.2961120605469,293.1499938964844,293.1499938964844,282.45001220703125,27716.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182732462882996,1.0,0.0,0.0,3.45470929145813,3.454730033874512,7.963726034176943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.7802734375,0.0,1267.89501953125,1895.4371337890625,0.0,2639.579345703125,0.8514168858528137,1.0,0.0,3.0,1.0,0.0
12308160,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8474886417388916,0.3975176215171814,0.3607948720455169,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8455788493156433,0.3952255845069885,0.3772613108158111,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51373291015625,0.8445385098457336,0.3933920264244079,0.2775687873363495,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51416015625,0.7915934920310974,0.3211917877197265,0.3076691329479217,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150451660156,0.7154271602630615,0.2335412800312042,1.068204402923584,285.5136108398437,284.95001220703125,295.49200439453125,288.18438720703125,295.4934387207031,297.2157897949219,285.5098876953125,1.0,0.5566278696060181,1.0,1.0,0.0,1.0,-2.8713538646698,2.871347188949585,6.6198640524817165e-06,2.213806629180908,0.9820449352264404,0.9820449352264404,0.0,157.62725830078125,136.0,29076.79296875,0.0,2124.379150390625,1.0,282.4599914550781,284.46954345703125,291.2325439453125,293.1992492675781,293.1499938964844,293.1499938964844,282.1499938964844,27839.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217829465866089,1.0,0.0,0.0,3.469053030014038,3.469074010848999,8.029993523450685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.2607421875,0.0,1282.989990234375,1895.4371337890625,0.0,2672.094970703125,0.8548069596290588,1.0,0.0,3.0,1.0,0.0
12308220,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8546481728553772,0.3943975269794464,0.3578409254550934,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8541677594184875,0.3942453265190124,0.3761731684207916,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.8523138165473938,0.391286700963974,0.2759862542152405,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.7998637557029724,0.320077896118164,0.3064445555210113,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7216486930847168,0.232046365737915,1.060655117034912,285.2437438964844,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.1929931640625,285.23992919921875,1.0,0.5496720671653748,1.0,1.0,0.0,1.0,-2.8540523052215576,2.8540456295013428,6.540116828546161e-06,2.2003722190856934,0.983826458454132,0.983826458454132,0.0,150.1282958984375,124.0,29474.572265625,0.0,2058.85693359375,1.0,282.1598205566406,284.18096923828125,291.189697265625,293.1817626953125,293.1499938964844,293.1499938964844,281.8500061035156,28185.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311557173728943,1.0,0.0,0.0,3.4962825775146484,3.4963037967681885,8.156547437465633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74072265625,0.0,1312.775390625,1895.4371337890625,0.0,2759.20703125,0.8613744974136353,1.0,0.0,3.0,1.0,0.0
