time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308280,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8546481728553772,0.3943975269794464,0.3578409254550934,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.8541677594184875,0.3942453265190124,0.3761731684207916,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.8523138165473938,0.391286700963974,0.2759862542152405,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.7998637557029724,0.320077896118164,0.3064445555210113,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.7216486930847168,0.232046365737915,1.060655117034912,285.2437438964844,284.95001220703125,295.4197998046875,288.1575927734375,295.42120361328125,297.1929931640625,285.23992919921875,1.0,0.5496720671653748,1.0,1.0,0.0,1.0,-2.8540523052215576,2.8540456295013428,6.540116828546161e-06,2.2003722190856934,0.983826458454132,0.983826458454132,0.0,150.1282958984375,124.0,29474.572265625,0.0,2058.85693359375,1.0,282.1598205566406,284.18096923828125,291.189697265625,293.1817626953125,293.1499938964844,293.1499938964844,281.8500061035156,28185.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311557173728943,1.0,0.0,0.0,3.4962825775146484,3.4963037967681885,8.156547437465633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.74072265625,0.0,1312.775390625,1895.4371337890625,0.0,2759.20703125,0.8613744974136353,1.0,0.0,3.0,1.0,0.0
12308340,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8648678660392761,0.3911677598953247,0.3546538054943084,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8658685684204102,0.3930645287036896,0.3747667968273163,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.863126814365387,0.3889971673488617,0.2741732895374298,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8107804656028748,0.3187731206417084,0.3049191534519195,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.729870617389679,0.2303554415702819,1.051692008972168,285.00506591796875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.1713256835937,285.0016174316406,1.0,0.5413104295730591,1.0,1.0,0.0,1.0,-2.833747386932373,2.8337409496307373,6.447095529438229e-06,2.184583902359009,0.9826654195785522,0.9826654195785522,0.0,141.05247497558594,112.0,30068.494140625,0.0,1981.578369140625,1.0,281.85955810546875,283.9059753417969,291.1563415527344,293.1783447265625,293.1499938964844,293.1499938964844,281.54998779296875,28625.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387598991394043,1.0,0.0,0.0,3.521450519561768,3.521472215652466,8.274399760921369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.86279296875,0.0,1341.5615234375,1895.4371337890625,0.0,2830.13134765625,0.867587149143219,1.0,0.0,3.0,1.0,0.0
12308400,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8648678660392761,0.3911677598953247,0.3546538054943084,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8658685684204102,0.3930645287036896,0.3747667968273163,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.863126814365387,0.3889971673488617,0.2741732895374298,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8107804656028748,0.3187731206417084,0.3049191534519195,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.729870617389679,0.2303554415702819,1.051692008972168,285.00506591796875,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.1713256835937,285.0016174316406,1.0,0.5413104295730591,1.0,1.0,0.0,1.0,-2.833747386932373,2.8337409496307373,6.447095529438229e-06,2.184583902359009,0.9826654195785522,0.9826654195785522,0.0,141.05247497558594,112.0,30068.494140625,0.0,1981.578369140625,1.0,281.85955810546875,283.9059753417969,291.1563415527344,293.1783447265625,293.1499938964844,293.1499938964844,281.54998779296875,28625.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387598991394043,1.0,0.0,0.0,3.521450519561768,3.521472215652466,8.274399760921369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.86279296875,0.0,1341.5615234375,1895.4371337890625,0.0,2830.13134765625,0.867587149143219,1.0,0.0,3.0,1.0,0.0
12308460,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8785033822059631,0.3878838419914245,0.3513965010643005,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8810675144195557,0.3917771875858307,0.3732213377952575,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8773699998855591,0.3866171538829803,0.2722710072994232,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8238115906715393,0.3173698186874389,0.3032591342926025,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7404603362083435,0.2285698503255844,1.0420783758163452,284.7681884765625,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.15142822265625,284.76470947265625,1.0,0.5320464372634888,1.0,1.0,0.0,1.0,-2.812140226364136,2.812134027481079,6.348851457005367e-06,2.167788505554199,0.9783692359924316,0.9783692359924316,0.0,130.95008850097656,100.0,30652.7421875,-0.0,1898.3492431640625,1.0,281.559326171875,283.63201904296875,291.1318359375,293.1876220703125,293.1499938964844,293.1499938964844,281.25,29162.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466554880142212,1.0,0.0,0.0,3.544191837310791,3.5442135334014893,8.381615543839871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9619140625,0.0,1368.93408203125,1895.4371337890625,0.0,2903.955810546875,0.8733660578727722,1.0,0.0,3.0,1.0,0.0
12308520,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8785033822059631,0.3878838419914245,0.3513965010643005,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8810675144195557,0.3917771875858307,0.3732213377952575,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.8773699998855591,0.3866171538829803,0.2722710072994232,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8238115906715393,0.3173698186874389,0.3032591342926025,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7404603362083435,0.2285698503255844,1.0420783758163452,284.7681884765625,284.95001220703125,295.2804260253906,288.106689453125,295.2818298339844,297.15142822265625,284.76470947265625,1.0,0.5320464372634888,1.0,1.0,0.0,1.0,-2.812140226364136,2.812134027481079,6.348851457005367e-06,2.167788505554199,0.9783692359924316,0.9783692359924316,0.0,130.95008850097656,100.0,30652.7421875,-0.0,1898.3492431640625,1.0,281.559326171875,283.63201904296875,291.1318359375,293.1876220703125,293.1499938964844,293.1499938964844,281.25,29162.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466554880142212,1.0,0.0,0.0,3.544191837310791,3.5442135334014893,8.381615543839871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9619140625,0.0,1368.93408203125,1895.4371337890625,0.0,2903.955810546875,0.8733660578727722,1.0,0.0,3.0,1.0,0.0
12308580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8904334306716919,0.3854673206806183,0.34904944896698,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.565185546875,0.8941584825515747,0.3907758593559265,0.3720635771751404,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652160644531,0.8897603154182434,0.3848490417003631,0.2708849012851715,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.8346719145774841,0.3162993490695953,0.3020248413085937,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.749735414981842,0.2272447347640991,1.035015106201172,284.5649719238281,284.95001220703125,295.2298278808594,288.0887451171875,295.2312927246094,297.13800048828125,284.5587158203125,1.0,0.525093674659729,1.0,1.0,0.0,1.0,-2.7962911128997803,2.7962846755981445,6.2772892306384165e-06,2.155478954315185,0.9729360342025756,0.9729360342025756,0.0,123.40520477294922,100.0,31340.03515625,-0.0,1837.4212646484373,1.0,281.2757568359375,283.39208984375,291.1356811523437,293.2543640136719,293.1499938964844,293.1499938964844,281.25,29620.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548033833503723,1.0,0.0,0.0,3.5585381984710693,3.5585601329803467,8.449608230876038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.30908203125,0.0,1387.238525390625,1895.4371337890625,0.0,2980.279052734375,0.8771489858627319,1.0,0.0,3.0,1.0,0.0
12308640,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.8957870602607727,0.3844936490058899,0.3480275273323059,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.9000098705291748,0.3903683722019195,0.3715398609638214,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346069335937,0.8953211307525635,0.3841328620910644,0.2702785134315491,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53497314453125,0.8395451307296753,0.3158611357212066,0.3014773726463318,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357971191406,0.7539570331573486,0.2266992777585983,1.0319666862487793,284.53448486328125,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1328125,284.5310974121094,1.0,0.5221481323242188,1.0,1.0,0.0,1.0,-2.7893824577331543,2.7893762588500977,6.24620361122652e-06,2.150104522705078,0.9709684252738952,0.9709684252738952,0.0,120.27702331542967,88.0,31296.197265625,-0.0,1811.831787109375,1.0,281.25909423828125,283.3630676269531,291.1090087890625,293.2020874023437,293.1499938964844,293.1499938964844,280.95001220703125,29808.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550793528556824,1.0,0.0,0.0,3.564072608947754,3.5640945434570312,8.475910249217122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.80908203125,0.0,1394.418701171875,1895.4371337890625,0.0,2982.865966796875,0.8786223530769348,1.0,0.0,3.0,1.0,0.0
12308700,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769226074219,0.9062452912330629,0.3827937245368957,0.3463577032089233,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.9116424322128296,0.3896462917327881,0.3706910610198974,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769226074219,0.9061200618743896,0.3828815817832947,0.2692852616310119,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.8490371704101562,0.3150914907455444,0.3005767464637756,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38116455078125,0.7622435092926025,0.2257538437843322,1.0268614292144775,284.3764953613281,284.95001220703125,295.1722106933594,288.0685729980469,295.1737060546875,297.12432861328125,284.3653259277344,1.0,0.5170245170593262,1.0,1.0,0.0,1.0,-2.777943849563598,2.777937650680542,6.194920388225e-06,2.141213178634644,0.9656173586845398,0.9656173586845398,0.0,114.76026916503906,88.0,32048.171875,-0.0,1768.1285400390625,1.0,281.0035705566406,283.1689453125,291.1249389648437,293.3088684082031,293.1499938964844,293.1499938964844,280.95001220703125,30179.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620973229408264,1.0,0.0,0.0,3.572787046432495,3.5728094577789307,8.517410492459021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.10205078125,0.0,1406.3203125,1895.4371337890625,0.0,3048.6767578125,0.8810269236564636,1.0,0.0,3.0,1.0,0.0
12308760,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.9185344576835632,0.381026953458786,0.3445743918418884,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3051452636719,0.9252687096595764,0.3888644278049469,0.3697525858879089,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.30517578125,0.9188222289085388,0.3815691173076629,0.2682202458381653,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055419921875,0.8595803380012512,0.3142710924148559,0.2996027171611786,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.306396484375,0.7714518904685974,0.2247694283723831,1.0215080976486206,284.3050537109375,284.95001220703125,295.1352233886719,288.0557861328125,295.1367492675781,297.11578369140625,284.3016662597656,1.0,0.5117762684822083,1.0,1.0,0.0,1.0,-2.765789031982422,2.7657830715179443,6.140680397948017e-06,2.131775617599488,0.9605556726455688,0.9605556726455688,0.0,109.26138305664062,76.0,32004.1796875,-0.0,1723.776123046875,1.0,280.9588317871094,283.1002502441406,291.08795166015625,293.2236022949219,293.1499938964844,293.1499938964844,280.6499938964844,30574.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644077181816101,1.0,0.0,0.0,3.5805907249450684,3.580613136291504,8.554658847970131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.4521484375,0.0,1417.4908447265625,1895.4371337890625,0.0,3070.349365234375,0.8832582831382751,1.0,0.0,3.0,1.0,0.0
12308820,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.9493688344955444,0.3774574995040893,0.3410280644893646,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.957669734954834,0.387248158454895,0.367857277393341,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.950481414794922,0.3789000809192657,0.2660879492759704,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.8859206438064575,0.3125867843627929,0.2976360321044922,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761413574219,0.7943323254585266,0.2227750569581985,1.0107383728027344,284.0747985839844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.10009765625,284.0713806152344,1.0,0.5010179281234741,1.0,1.0,0.0,1.0,-2.7413809299468994,2.741374969482422,6.032476449036039e-06,2.112822294235229,0.947063446044922,0.947063446044922,0.0,98.0647201538086,79.0,32680.626953125,-0.0,1635.10791015625,1.0,280.6588134765625,282.8377380371094,291.06414794921875,293.2420654296875,293.1499938964844,293.1499938964844,280.3500061035156,31493.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741738796234131,1.0,0.0,0.0,3.5930423736572266,3.593065023422241,8.614260309514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.53271484375,0.0,1437.527587890625,1895.4371337890625,0.0,3161.95947265625,0.8871521949768066,1.0,0.0,3.0,1.0,0.0
12308880,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.9493688344955444,0.3774574995040893,0.3410280644893646,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0748596191406,0.957669734954834,0.387248158454895,0.367857277393341,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.950481414794922,0.3789000809192657,0.2660879492759704,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0752868652344,0.8859206438064575,0.3125867843627929,0.2976360321044922,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761413574219,0.7943323254585266,0.2227750569581985,1.0107383728027344,284.0747985839844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.10009765625,284.0713806152344,1.0,0.5010179281234741,1.0,1.0,0.0,1.0,-2.7413809299468994,2.741374969482422,6.032476449036039e-06,2.112822294235229,0.947063446044922,0.947063446044922,0.0,98.0647201538086,79.0,32680.626953125,-0.0,1635.10791015625,1.0,280.6588134765625,282.8377380371094,291.06414794921875,293.2420654296875,293.1499938964844,293.1499938964844,280.3500061035156,31493.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741738796234131,1.0,0.0,0.0,3.5930423736572266,3.593065023422241,8.614260309514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.53271484375,0.0,1437.527587890625,1895.4371337890625,0.0,3161.95947265625,0.8871521949768066,1.0,0.0,3.0,1.0,0.0
12308940,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.9627583026885986,0.3738320171833038,0.3376609086990356,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465881347656,0.972119927406311,0.3855339884757995,0.3661072552204132,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8466491699219,0.9645739793777466,0.3761575818061828,0.2640810310840606,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.8991177678108215,0.310824990272522,0.2958331406116485,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.847900390625,0.8051320314407349,0.2207407355308532,1.0009098052978516,283.8465270996094,284.95001220703125,294.98492431640625,288.0046081542969,294.98651123046875,297.08563232421875,283.84307861328125,1.0,0.4947034418582916,1.0,1.0,0.0,1.0,-2.718839168548584,2.7188332080841064,5.933346983511001e-06,2.095292568206787,0.930826723575592,0.930826723575592,0.0,92.7009048461914,79.0,33348.3046875,-0.0,1577.621826171875,1.0,280.359375,282.5782165527344,291.0398254394531,293.2601623535156,293.1499938964844,293.1499938964844,280.3500061035156,32582.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838270902633667,1.0,0.0,0.0,3.6004018783569336,3.6004250049591064,8.649585083730926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.4521484375,0.0,1453.463623046875,1895.4371337890625,0.0,3252.43505859375,0.8900977969169617,1.0,0.0,3.0,1.0,0.0
12309000,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451538085937,0.9628732800483704,0.3737606108188629,0.3375906348228454,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450927734375,0.9722617268562316,0.3855005800724029,0.3660707771778106,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451232910156,0.9647039175033568,0.3761032819747925,0.2640391886234283,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454895019531,0.8992506861686707,0.310789942741394,0.2957957684993744,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.8052294850349426,0.2206993699073791,1.0007072687149048,283.84503173828125,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.0853881835937,283.8417053222656,1.0,0.4945984482765198,1.0,1.0,0.0,1.0,-2.718372106552124,2.7183661460876465,5.931300620432012e-06,2.094928741455078,0.9305057525634766,0.9305057525634766,0.0,92.63506317138672,97.0,33342.84765625,-0.0,1576.650146484375,1.0,280.3587341308594,282.576904296875,291.0377502441406,293.2565002441406,293.1499938964844,293.1499938964844,280.04998779296875,32605.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838101029396057,1.0,0.0,0.0,3.6005096435546875,3.600532531738281,8.650102927276748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.5927734375,0.0,1453.7489013671875,1895.4371337890625,0.0,3252.27587890625,0.8901492953300476,1.0,0.0,3.0,1.0,0.0
12309060,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171875,0.9415859580039978,0.3698868453502655,0.3343585431575775,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171264648437,0.953793168067932,0.3835809826850891,0.3645035326480865,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171569824219,0.94445538520813,0.3731350302696228,0.2621530592441559,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61749267578125,0.8817504048347473,0.3088369071483612,0.2941902279853821,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61834716796875,0.7886356115341187,0.2184934467077255,0.9919118881225586,283.6170349121094,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.07110595703125,283.6138610839844,1.0,0.4950878024101257,1.0,1.0,0.0,1.0,-2.69783616065979,2.697830438613892,5.841718120791484e-06,2.0789568424224854,0.9109225273132324,0.9109225273132324,0.0,96.69901275634766,115.0,34103.90234375,-0.0,1566.2353515625,1.0,280.0586853027344,282.3262634277344,291.0122985839844,293.2756042480469,293.1499938964844,293.1499938964844,279.75,33967.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934786915779114,1.0,0.0,0.0,3.601780414581299,3.601803541183472,8.656209047330776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.68212890625,0.0,1465.1737060546875,1895.4371337890625,0.0,3342.724365234375,0.8920509815216064,1.0,0.0,3.0,1.0,0.0
12309120,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171875,0.9415859580039978,0.3698868453502655,0.3343585431575775,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171264648437,0.953793168067932,0.3835809826850891,0.3645035326480865,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6171569824219,0.94445538520813,0.3731350302696228,0.2621530592441559,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61749267578125,0.8817504048347473,0.3088369071483612,0.2941902279853821,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.61834716796875,0.7886356115341187,0.2184934467077255,0.9919118881225586,283.6170349121094,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.07110595703125,283.6138610839844,1.0,0.4950878024101257,1.0,1.0,0.0,1.0,-2.69783616065979,2.697830438613892,5.841718120791484e-06,2.0789568424224854,0.9109225273132324,0.9109225273132324,0.0,96.69901275634766,115.0,34103.90234375,-0.0,1566.2353515625,1.0,280.0586853027344,282.3262634277344,291.0122985839844,293.2756042480469,293.1499938964844,293.1499938964844,279.75,33967.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934786915779114,1.0,0.0,0.0,3.601780414581299,3.601803541183472,8.656209047330776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.68212890625,0.0,1465.1737060546875,1895.4371337890625,0.0,3342.724365234375,0.8920509815216064,1.0,0.0,3.0,1.0,0.0
12309180,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.9036776423454284,0.3658203184604645,0.3311690390110016,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3909606933594,0.9171136617660522,0.3814637362957001,0.3629815578460693,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.907055139541626,0.3699714541435241,0.2603010833263397,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.391357421875,0.8517935276031494,0.306699126958847,0.2926424443721771,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3921813964844,0.7606455683708191,0.2161224335432052,0.9834833741188048,283.3908996582031,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.0566711425781,283.3878173828125,1.0,0.4993716776371002,1.0,1.0,0.0,1.0,-2.677960157394409,2.6779544353485107,5.755743586632889e-06,2.0635368824005127,0.8883365988731384,0.8883365988731384,0.0,106.59820556640624,133.0,34859.98046875,-0.0,1583.490234375,1.0,279.7586975097656,282.0804443359375,290.98760986328125,293.2973937988281,293.1499938964844,293.1499938964844,280.04998779296875,35658.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035218954086304,1.0,0.0,0.0,3.5952024459838867,3.5952260494232178,8.624620591035637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.0703125,0.0,1470.5350341796875,1895.4371337890625,0.0,3436.390869140625,0.8925955891609192,1.0,0.0,3.0,1.0,0.0
12309240,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.9036776423454284,0.3658203184604645,0.3311690390110016,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3909606933594,0.9171136617660522,0.3814637362957001,0.3629815578460693,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.907055139541626,0.3699714541435241,0.2603010833263397,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.391357421875,0.8517935276031494,0.306699126958847,0.2926424443721771,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3921813964844,0.7606455683708191,0.2161224335432052,0.9834833741188048,283.3908996582031,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.0566711425781,283.3878173828125,1.0,0.4993716776371002,1.0,1.0,0.0,1.0,-2.677960157394409,2.6779544353485107,5.755743586632889e-06,2.0635368824005127,0.8883365988731384,0.8883365988731384,0.0,106.59820556640624,133.0,34859.98046875,-0.0,1583.490234375,1.0,279.7586975097656,282.0804443359375,290.98760986328125,293.2973937988281,293.1499938964844,293.1499938964844,280.04998779296875,35658.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035218954086304,1.0,0.0,0.0,3.5952024459838867,3.5952260494232178,8.624620591035637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.0703125,0.0,1470.5350341796875,1895.4371337890625,0.0,3436.390869140625,0.8925955891609192,1.0,0.0,3.0,1.0,0.0
12309300,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5014953613281,0.8864849805831909,0.3643310070037842,0.3297693133354187,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5016784667969,0.8995239734649658,0.3807746171951294,0.3623557686805725,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5015563964844,0.8900279402732849,0.3688128292560577,0.2594909369945526,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5005798339844,0.837291955947876,0.3059231340885162,0.2919785380363464,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.498046875,0.7470808029174805,0.2151415348052978,0.9796527624130248,283.5018615722656,284.95001220703125,294.786376953125,287.9383850097656,294.7880554199219,297.052734375,283.5103454589844,1.0,0.5024698972702026,1.0,1.0,0.0,1.0,-2.6691455841064453,2.669139862060547,5.717678050132236e-06,2.0566298961639404,0.879716694355011,0.879716694355011,0.0,112.74624633789062,133.0,33777.51171875,-0.0,1599.0457763671875,1.0,280.0,282.23095703125,290.8820495605469,293.0377197265625,293.1499938964844,293.1499938964844,280.04998779296875,36415.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931637406349182,1.0,0.0,0.0,3.590035915374756,3.590059518814087,8.599849934398662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.958984375,0.0,1470.5338134765625,1895.4371337890625,0.0,3339.781494140625,0.892359733581543,1.0,0.0,3.0,1.0,0.0
12309360,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437927246094,0.8717376589775085,0.3634171187877655,0.3289933502674103,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5438232421875,0.8850160241127014,0.3805534243583679,0.3622210025787353,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437927246094,0.8753997683525085,0.368156760931015,0.2590816020965576,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.8248924612998962,0.3055360913276672,0.2917165756225586,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5433654785156,0.7355993986129761,0.2144698500633239,0.977263867855072,283.5438232421875,284.95001220703125,294.74627685546875,287.92510986328125,294.7479553222656,297.0530090332031,283.5447082519531,1.0,0.5062021017074585,1.0,1.0,0.0,1.0,-2.664367198944092,2.6643614768981934,5.697019787476165e-06,2.052849292755127,0.870806872844696,0.870806872844696,0.0,119.06237030029295,151.0,33532.41015625,-0.0,1620.982421875,1.0,280.04180908203125,282.2754211425781,290.85302734375,293.01495361328125,293.1499938964844,293.1499938964844,280.3500061035156,37140.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846545815467834,1.0,0.0,0.0,3.583782196044922,3.583805799484253,8.569915053158184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.732421875,0.0,1469.117919921875,1895.4371337890625,0.0,3260.1845703125,0.8918377757072449,1.0,0.0,3.0,1.0,0.0
12309420,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.8468379378318787,0.3624418079853058,0.3283893167972564,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8601810336112976,0.3809393942356109,0.3628681898117065,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.8505968451499939,0.3676815927028656,0.2589607834815979,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7278137207031,0.8023524880409241,0.3054705262184143,0.2919745445251465,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72735595703125,0.7156770825386047,0.2137417644262313,0.9756459593772888,283.72802734375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.0605163574219,283.7294616699219,1.0,0.515205979347229,1.0,1.0,0.0,1.0,-2.662630796432495,2.6626250743865967,5.6894195950008e-06,2.0514254570007324,0.8560128808021545,0.8560128808021545,0.0,132.6273193359375,154.0,32259.232421875,-0.0,1680.090087890625,1.0,280.34112548828125,282.4984436035156,290.8013610839844,292.86181640625,293.1499938964844,293.1499938964844,280.6499938964844,38441.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614137768745422,1.0,0.0,0.0,3.568264961242676,3.568288564682007,8.495862857671455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.814453125,0.0,1461.978759765625,1895.4371337890625,0.0,3042.264892578125,0.8899715542793274,1.0,0.0,3.0,1.0,0.0
12309480,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.8468379378318787,0.3624418079853058,0.3283893167972564,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8601810336112976,0.3809393942356109,0.3628681898117065,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279663085937,0.8505968451499939,0.3676815927028656,0.2589607834815979,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7278137207031,0.8023524880409241,0.3054705262184143,0.2919745445251465,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72735595703125,0.7156770825386047,0.2137417644262313,0.9756459593772888,283.72802734375,284.95001220703125,294.6655578613281,287.8984069824219,294.6672668457031,297.0605163574219,283.7294616699219,1.0,0.515205979347229,1.0,1.0,0.0,1.0,-2.662630796432495,2.6626250743865967,5.6894195950008e-06,2.0514254570007324,0.8560128808021545,0.8560128808021545,0.0,132.6273193359375,154.0,32259.232421875,-0.0,1680.090087890625,1.0,280.34112548828125,282.4984436035156,290.8013610839844,292.86181640625,293.1499938964844,293.1499938964844,280.6499938964844,38441.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614137768745422,1.0,0.0,0.0,3.568264961242676,3.568288564682007,8.495862857671455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.814453125,0.0,1461.978759765625,1895.4371337890625,0.0,3042.264892578125,0.8899715542793274,1.0,0.0,3.0,1.0,0.0
12309540,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.833981454372406,0.3621208667755127,0.3283027410507202,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.847726047039032,0.3820258677005768,0.3640894889831543,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8379538059234619,0.3678887486457824,0.2592554092407226,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.7898643016815186,0.306021898984909,0.2927089333534241,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.7040625214576721,0.2135874629020691,0.9760053157806396,283.9171447753906,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.0733947753906,283.91876220703125,1.0,0.5211394429206848,1.0,1.0,0.0,1.0,-2.6656606197357178,2.66565489768982,5.7024381021619774e-06,2.053790330886841,0.8437832593917847,0.8437832593917847,0.0,141.43751525878906,142.0,31069.4296875,-0.0,1724.5045166015625,1.0,280.64093017578125,282.7303771972656,290.78240966796875,292.7635498046875,293.1499938964844,293.1499938964844,280.95001220703125,39524.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403819799423218,1.0,0.0,0.0,3.5496089458465576,3.5496325492858887,8.407256473219604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.80322265625,0.0,1449.9652099609375,1895.4371337890625,0.0,2845.284423828125,0.887169361114502,1.0,0.0,3.0,1.0,0.0
12309600,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.833981454372406,0.3621208667755127,0.3283027410507202,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9171142578125,0.847726047039032,0.3820258677005768,0.3640894889831543,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8379538059234619,0.3678887486457824,0.2592554092407226,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.7898643016815186,0.306021898984909,0.2927089333534241,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9164428710937,0.7040625214576721,0.2135874629020691,0.9760053157806396,283.9171447753906,284.95001220703125,294.5843505859375,287.8715515136719,294.5860595703125,297.0733947753906,283.91876220703125,1.0,0.5211394429206848,1.0,1.0,0.0,1.0,-2.6656606197357178,2.66565489768982,5.7024381021619774e-06,2.053790330886841,0.8437832593917847,0.8437832593917847,0.0,141.43751525878906,142.0,31069.4296875,-0.0,1724.5045166015625,1.0,280.64093017578125,282.7303771972656,290.78240966796875,292.7635498046875,293.1499938964844,293.1499938964844,280.95001220703125,39524.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403819799423218,1.0,0.0,0.0,3.5496089458465576,3.5496325492858887,8.407256473219604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.80322265625,0.0,1449.9652099609375,1895.4371337890625,0.0,2845.284423828125,0.887169361114502,1.0,0.0,3.0,1.0,0.0
12309660,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8342787027359009,0.3622388839721679,0.3283049166202545,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1061706542969,0.8490388989448547,0.3835745453834533,0.3654341399669647,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8386359214782715,0.3685503005981445,0.2596330642700195,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059875488281,0.7909240126609802,0.3069942593574524,0.2935214042663574,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054992675781,0.70451420545578,0.2138441503047943,0.9766719341278076,284.106201171875,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.0892028808594,284.1077575683594,1.0,0.5211303234100342,1.0,1.0,0.0,1.0,-2.66951060295105,2.669504880905152,5.719071396015352e-06,2.056828737258911,0.8340741991996765,0.8340741991996765,0.0,141.36166381835938,130.0,29946.75390625,-0.0,1729.793212890625,1.0,280.9407653808594,282.9652404785156,290.7680053710937,292.6797180175781,293.1499938964844,293.1499938964844,281.25,40347.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221300840377808,1.0,0.0,0.0,3.529017686843872,3.529041290283203,8.309999088851328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.15576171875,0.0,1434.137939453125,1895.4371337890625,0.0,2675.314453125,0.8836427330970764,1.0,0.0,3.0,1.0,0.0
12309720,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8342787027359009,0.3622388839721679,0.3283049166202545,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1061706542969,0.8490388989448547,0.3835745453834533,0.3654341399669647,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.10614013671875,0.8386359214782715,0.3685503005981445,0.2596330642700195,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1059875488281,0.7909240126609802,0.3069942593574524,0.2935214042663574,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1054992675781,0.70451420545578,0.2138441503047943,0.9766719341278076,284.106201171875,284.95001220703125,294.5028076171875,287.84454345703125,294.5045166015625,297.0892028808594,284.1077575683594,1.0,0.5211303234100342,1.0,1.0,0.0,1.0,-2.66951060295105,2.669504880905152,5.719071396015352e-06,2.056828737258911,0.8340741991996765,0.8340741991996765,0.0,141.36166381835938,130.0,29946.75390625,-0.0,1729.793212890625,1.0,280.9407653808594,282.9652404785156,290.7680053710937,292.6797180175781,293.1499938964844,293.1499938964844,281.25,40347.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221300840377808,1.0,0.0,0.0,3.529017686843872,3.529041290283203,8.309999088851328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.15576171875,0.0,1434.137939453125,1895.4371337890625,0.0,2675.314453125,0.8836427330970764,1.0,0.0,3.0,1.0,0.0
12309780,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.842434287071228,0.3627271652221679,0.3284502923488617,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.858643651008606,0.3854917883872986,0.366931676864624,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.847300112247467,0.3695851266384125,0.2601253688335418,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.294677734375,0.8001295328140259,0.3083085715770721,0.2944599688053131,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2941589355469,0.7123261094093323,0.2144383043050766,0.9779189825057985,284.2948913574219,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.1067810058594,284.2965087890625,1.0,0.5180595517158508,1.0,1.0,0.0,1.0,-2.674701452255249,2.6746957302093506,5.741466793551808e-06,2.060892343521118,0.826874315738678,0.826874315738678,0.0,135.95582580566406,118.0,28815.244140625,-0.0,1712.7628173828125,1.0,281.2405700683594,283.2001342773437,290.7477722167969,292.5921936035156,293.1499938964844,293.1499938964844,281.54998779296875,40878.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052871823310852,1.0,0.0,0.0,3.5077807903289795,3.5078043937683105,8.210284363485698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.38623046875,0.0,1415.70654296875,1895.4371337890625,0.0,2519.8623046875,0.8796308040618896,1.0,0.0,3.0,1.0,0.0
12309840,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.842434287071228,0.3627271652221679,0.3284502923488617,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.858643651008606,0.3854917883872986,0.366931676864624,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948303222656,0.847300112247467,0.3695851266384125,0.2601253688335418,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.294677734375,0.8001295328140259,0.3083085715770721,0.2944599688053131,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2941589355469,0.7123261094093323,0.2144383043050766,0.9779189825057985,284.2948913574219,284.95001220703125,294.4211120605469,287.8174133300781,294.4228515625,297.1067810058594,284.2965087890625,1.0,0.5180595517158508,1.0,1.0,0.0,1.0,-2.674701452255249,2.6746957302093506,5.741466793551808e-06,2.060892343521118,0.826874315738678,0.826874315738678,0.0,135.95582580566406,118.0,28815.244140625,-0.0,1712.7628173828125,1.0,281.2405700683594,283.2001342773437,290.7477722167969,292.5921936035156,293.1499938964844,293.1499938964844,281.54998779296875,40878.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052871823310852,1.0,0.0,0.0,3.5077807903289795,3.5078043937683105,8.210284363485698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.38623046875,0.0,1415.70654296875,1895.4371337890625,0.0,2519.8623046875,0.8796308040618896,1.0,0.0,3.0,1.0,0.0
12309900,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4305419921875,0.8486903309822083,0.3630673587322235,0.3285441696643829,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43084716796875,0.865791916847229,0.3865490555763244,0.3677151501178741,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.8538737297058105,0.3702026903629303,0.2603961527347564,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4295654296875,0.8068929314613342,0.3090587854385376,0.2949625551700592,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266357421875,0.7178707718849182,0.2148291319608688,0.9787303805351256,284.4309997558594,284.95001220703125,294.3803100585937,287.8038024902344,294.38201904296875,297.1157531738281,284.4407653808594,1.0,0.515815794467926,1.0,1.0,0.0,1.0,-2.677659511566162,2.677653789520264,5.754255653300788e-06,2.063210964202881,0.8247198462486267,0.8247198462486267,0.0,132.0824432373047,118.0,27871.513671875,-0.0,1699.4071044921875,1.0,281.4945983886719,283.3787536621094,290.7076721191406,292.4521179199219,293.1499938964844,293.1499938964844,281.54998779296875,41019.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944459915161133,1.0,0.0,0.0,3.497332096099853,3.497355699539185,8.16144506643468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.02197265625,0.0,1405.842529296875,1895.4371337890625,0.0,2420.759033203125,0.877515971660614,1.0,0.0,3.0,1.0,0.0
12309960,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831237792969,0.8566480278968811,0.3635258674621582,0.3287712037563324,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.8747133016586304,0.3877127170562744,0.368608295917511,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.8621731400489807,0.3709360361099243,0.2607566714286804,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48297119140625,0.8148913979530334,0.3099043369293213,0.2955566346645355,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48248291015625,0.7245073318481445,0.2153062224388122,0.979889988899231,284.48321533203125,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.1251525878906,284.4848022460937,1.0,0.5132855176925659,1.0,1.0,0.0,1.0,-2.68154525756836,2.681539535522461,5.771048108726973e-06,2.0662431716918945,0.822178304195404,0.822178304195404,0.0,127.5842056274414,106.0,27692.693359375,-0.0,1684.5120849609375,1.0,281.5404663085937,283.4346618652344,290.721923828125,292.49932861328125,293.1499938964844,293.1499938964844,281.8500061035156,41103.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886771559715271,1.0,0.0,0.0,3.487190961837769,3.4872143268585205,8.114182037388673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.52978515625,0.0,1395.94921875,1895.4371337890625,0.0,2368.385986328125,0.8753881454467773,1.0,0.0,3.0,1.0,0.0
12310020,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8771573305130005,0.3646114468574524,0.3292838931083679,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.8972395062446594,0.3902077078819275,0.3704767525196075,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8834512829780579,0.3725881576538086,0.2615468800067901,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8338696360588074,0.3117514252662658,0.2968245446681976,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7408595085144043,0.2164100855588913,0.982617437839508,284.6747741699219,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1437683105469,284.676513671875,1.0,0.5076122879981995,1.0,1.0,0.0,1.0,-2.6901557445526123,2.690150022506714,5.808358764625154e-06,2.0729687213897705,0.820053219795227,0.820053219795227,0.0,117.50423431396484,94.0,26658.46484375,-0.0,1650.8270263671875,1.0,281.84014892578125,283.6730651855469,290.6946716308594,292.4079284667969,293.1499938964844,293.1499938964844,282.1499938964844,41015.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719389796257019,1.0,0.0,0.0,3.468513965606689,3.4685373306274414,8.027498097362695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.935546875,0.0,1376.1337890625,1895.4371337890625,0.0,2218.076171875,0.8711749911308289,1.0,0.0,3.0,1.0,0.0
12310080,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8771573305130005,0.3646114468574524,0.3292838931083679,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747741699219,0.8972395062446594,0.3902077078819275,0.3704767525196075,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8834512829780579,0.3725881576538086,0.2615468800067901,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.8338696360588074,0.3117514252662658,0.2968245446681976,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.7408595085144043,0.2164100855588913,0.982617437839508,284.6747741699219,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1437683105469,284.676513671875,1.0,0.5076122879981995,1.0,1.0,0.0,1.0,-2.6901557445526123,2.690150022506714,5.808358764625154e-06,2.0729687213897705,0.820053219795227,0.820053219795227,0.0,117.50423431396484,94.0,26658.46484375,-0.0,1650.8270263671875,1.0,281.84014892578125,283.6730651855469,290.6946716308594,292.4079284667969,293.1499938964844,293.1499938964844,282.1499938964844,41015.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719389796257019,1.0,0.0,0.0,3.468513965606689,3.4685373306274414,8.027498097362695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.935546875,0.0,1376.1337890625,1895.4371337890625,0.0,2218.076171875,0.8711749911308289,1.0,0.0,3.0,1.0,0.0
