time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310140,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9052492380142212,0.3659926950931549,0.3300202786922455,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9294596314430236,0.3929663598537445,0.3725556135177612,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9127271771430968,0.3745402097702026,0.2625148594379425,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8594779968261719,0.3138482272624969,0.2982853949069977,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7634504437446594,0.2177351117134094,0.9861514568328856,284.8700561523437,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1627197265625,284.87176513671875,1.0,0.5015133619308472,1.0,1.0,0.0,1.0,-2.700702667236328,2.7006967067718506,5.854211849509738e-06,2.0812008380889893,0.8205702900886536,0.8205702900886536,0.0,106.4200210571289,82.0,25710.236328125,-0.0,1615.0684814453125,1.0,282.1399841308594,283.9156188964844,290.6698608398437,292.3244934082031,293.1499938964844,293.1499938964844,282.45001220703125,40621.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556730508804321,1.0,0.0,0.0,3.45292592048645,3.452949047088623,7.955507044243859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.49072265625,0.0,1357.4794921875,1895.4371337890625,0.0,2074.728759765625,0.8672497272491455,1.0,0.0,3.0,1.0,0.0
12310200,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9052492380142212,0.3659926950931549,0.3300202786922455,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9294596314430236,0.3929663598537445,0.3725556135177612,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9127271771430968,0.3745402097702026,0.2625148594379425,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8594779968261719,0.3138482272624969,0.2982853949069977,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7634504437446594,0.2177351117134094,0.9861514568328856,284.8700561523437,284.95001220703125,294.1772766113281,287.7354736328125,294.178955078125,297.1627197265625,284.87176513671875,1.0,0.5015133619308472,1.0,1.0,0.0,1.0,-2.700702667236328,2.7006967067718506,5.854211849509738e-06,2.0812008380889893,0.8205702900886536,0.8205702900886536,0.0,106.4200210571289,82.0,25710.236328125,-0.0,1615.0684814453125,1.0,282.1399841308594,283.9156188964844,290.6698608398437,292.3244934082031,293.1499938964844,293.1499938964844,282.45001220703125,40621.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556730508804321,1.0,0.0,0.0,3.45292592048645,3.452949047088623,7.955507044243859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.49072265625,0.0,1357.4794921875,1895.4371337890625,0.0,2074.728759765625,0.8672497272491455,1.0,0.0,3.0,1.0,0.0
12310260,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9473261833190918,0.3676413893699646,0.3309758603572845,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.971642017364502,0.3959346711635589,0.3748177587985992,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.955656349658966,0.3767729699611664,0.2636609673500061,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8956508040428162,0.3161822855472564,0.2999458014965057,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7953823208808899,0.2192533016204834,0.9904572367668152,285.06597900390625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1816711425781,285.0692443847656,1.0,0.4952638745307922,1.0,1.0,0.0,1.0,-2.7131147384643555,2.713108777999878,5.9083995438413695e-06,2.090886116027832,0.8225265741348267,0.8225265741348267,0.0,94.75533294677734,85.0,24807.46484375,-0.0,1578.9874267578125,1.0,282.4398193359375,284.157470703125,290.6446838378906,292.24285888671875,293.1499938964844,293.1499938964844,282.75,40064.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398737668991089,1.0,0.0,0.0,3.4404397010803223,3.440462350845337,7.898073590695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.66943359375,0.0,1340.9447021484375,1895.4371337890625,0.0,1938.505126953125,0.8637892603874207,1.0,0.0,3.0,1.0,0.0
12310320,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9473261833190918,0.3676413893699646,0.3309758603572845,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.971642017364502,0.3959346711635589,0.3748177587985992,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.955656349658966,0.3767729699611664,0.2636609673500061,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8956508040428162,0.3161822855472564,0.2999458014965057,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7953823208808899,0.2192533016204834,0.9904572367668152,285.06597900390625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1816711425781,285.0692443847656,1.0,0.4952638745307922,1.0,1.0,0.0,1.0,-2.7131147384643555,2.713108777999878,5.9083995438413695e-06,2.090886116027832,0.8225265741348267,0.8225265741348267,0.0,94.75533294677734,85.0,24807.46484375,-0.0,1578.9874267578125,1.0,282.4398193359375,284.157470703125,290.6446838378906,292.24285888671875,293.1499938964844,293.1499938964844,282.75,40064.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398737668991089,1.0,0.0,0.0,3.4404397010803223,3.440462350845337,7.898073590695276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.66943359375,0.0,1340.9447021484375,1895.4371337890625,0.0,1938.505126953125,0.8637892603874207,1.0,0.0,3.0,1.0,0.0
12310380,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.97531920671463,0.3697122931480407,0.3324624598026275,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.996045172214508,0.3992058336734772,0.3775405585765838,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.9827589988708496,0.3794037103652954,0.2652119994163513,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9247165322303772,0.3188379406929016,0.3020924031734466,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.818628191947937,0.2210140228271484,0.9967576861381532,285.2935485839844,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.2006530761719,285.295654296875,1.0,0.4937442243099212,1.0,1.0,0.0,1.0,-2.730182886123657,2.73017692565918,5.98318365518935e-06,2.104139566421509,0.8261029720306396,0.8261029720306396,0.0,88.52208709716797,103.0,24094.666015625,-0.0,1574.4476318359375,1.0,282.73974609375,284.4137268066406,290.62353515625,292.1756286621094,293.1499938964844,293.1499938964844,283.04998779296875,39388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251197695732117,1.0,0.0,0.0,3.4310810565948486,3.431103706359864,7.855164199099818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40478515625,0.0,1326.810546875,1895.4371337890625,0.0,1814.3497314453125,0.8608624339103699,1.0,0.0,3.0,1.0,0.0
12310440,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.97531920671463,0.3697122931480407,0.3324624598026275,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.996045172214508,0.3992058336734772,0.3775405585765838,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.9827589988708496,0.3794037103652954,0.2652119994163513,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.9247165322303772,0.3188379406929016,0.3020924031734466,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.818628191947937,0.2210140228271484,0.9967576861381532,285.2935485839844,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.2006530761719,285.295654296875,1.0,0.4937442243099212,1.0,1.0,0.0,1.0,-2.730182886123657,2.73017692565918,5.98318365518935e-06,2.104139566421509,0.8261029720306396,0.8261029720306396,0.0,88.52208709716797,103.0,24094.666015625,-0.0,1574.4476318359375,1.0,282.73974609375,284.4137268066406,290.62353515625,292.1756286621094,293.1499938964844,293.1499938964844,283.04998779296875,39388.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251197695732117,1.0,0.0,0.0,3.4310810565948486,3.431103706359864,7.855164199099818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.40478515625,0.0,1326.810546875,1895.4371337890625,0.0,1814.3497314453125,0.8608624339103699,1.0,0.0,3.0,1.0,0.0
12310500,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.9752294421195984,0.3708464801311493,0.3334207236766815,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.9962838888168336,0.4009199738502502,0.3791098892688751,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.9828683733940125,0.3808183968067169,0.2661575376987457,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559936523437,0.9251096844673156,0.3202478587627411,0.3033837378025055,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.8188709020614624,0.2219567149877548,1.0008690357208252,285.4576416015625,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.21002197265625,285.4693298339844,1.0,0.4960043430328369,1.0,1.0,0.0,1.0,-2.7408456802368164,2.74083948135376,6.030124495737255e-06,2.112411499023437,0.8291561007499695,0.8291561007499695,0.0,89.16029357910156,103.0,23493.1875,-0.0,1592.74462890625,1.0,282.99237060546875,284.6067810058594,290.5845642089844,292.0527648925781,293.1499938964844,293.1499938964844,283.04998779296875,38988.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157130241394043,1.0,0.0,0.0,3.427797794342041,3.427820205688477,7.840137072889775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.18798828125,0.0,1320.722900390625,1895.4371337890625,0.0,1736.894775390625,0.8596314787864685,1.0,0.0,3.0,1.0,0.0
12310560,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.968383014202118,0.372092992067337,0.3346143960952759,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.9910008907318116,0.4027267098426819,0.3808852732181549,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.9766177535057068,0.382339596748352,0.2672697305679321,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5226135253906,0.9177190065383912,0.3217407464981079,0.304863303899765,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.813493013381958,0.2229619622230529,1.0057203769683838,285.5229187011719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.2198181152344,285.5251159667969,1.0,0.4995826780796051,1.0,1.0,0.0,1.0,-2.753356456756592,2.753350257873535,6.085467248340137e-06,2.122131824493408,0.831459105014801,0.831459105014801,0.0,91.69711303710938,121.0,23439.671875,-0.0,1622.7720947265625,1.0,283.03973388671875,284.67071533203125,290.6044616699219,292.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,38583.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121351957321167,1.0,0.0,0.0,3.4254708290100098,3.4254932403564453,7.829497121747409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.53466796875,0.0,1315.5595703125,1895.4371337890625,0.0,1707.806396484375,0.8583903908729553,1.0,0.0,3.0,1.0,0.0
12310620,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9383576512336732,0.3739119470119476,0.3367522954940796,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.966119110584259,0.4058597385883331,0.3843147158622741,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9483869075775146,0.3848536610603332,0.2693846523761749,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8905426263809204,0.3243380486965179,0.3077674210071563,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.7906267642974854,0.2246799021959304,1.0154600143432615,285.6083679199219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.233642578125,285.609130859375,1.0,0.5094431042671204,1.0,1.0,0.0,1.0,-2.7777867317199707,2.777780532836914,6.194464276632061e-06,2.1412055492401123,0.8355481624603271,0.8355481624603271,0.0,101.21321105957033,139.0,23210.125,-0.0,1703.755126953125,1.0,283.14630126953125,284.767333984375,290.62841796875,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,37896.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712247371673584,1.0,0.0,0.0,3.418506860733032,3.4185290336608887,7.797694365763164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.58837890625,0.0,1303.840087890625,1895.4371337890625,0.0,1708.715087890625,0.8558298349380493,1.0,0.0,3.0,1.0,0.0
12310680,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9383576512336732,0.3739119470119476,0.3367522954940796,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.966119110584259,0.4058597385883331,0.3843147158622741,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9483869075775146,0.3848536610603332,0.2693846523761749,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8905426263809204,0.3243380486965179,0.3077674210071563,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.7906267642974854,0.2246799021959304,1.0154600143432615,285.6083679199219,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.233642578125,285.609130859375,1.0,0.5094431042671204,1.0,1.0,0.0,1.0,-2.7777867317199707,2.777780532836914,6.194464276632061e-06,2.1412055492401123,0.8355481624603271,0.8355481624603271,0.0,101.21321105957033,139.0,23210.125,-0.0,1703.755126953125,1.0,283.14630126953125,284.767333984375,290.62841796875,292.151123046875,293.1499938964844,293.1499938964844,283.1499938964844,37896.5859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712247371673584,1.0,0.0,0.0,3.418506860733032,3.4185290336608887,7.797694365763164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.58837890625,0.0,1303.840087890625,1895.4371337890625,0.0,1708.715087890625,0.8558298349380493,1.0,0.0,3.0,1.0,0.0
12310740,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9001820087432861,0.3747836947441101,0.3382296562194824,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9286998510360718,0.4082460105419159,0.3872504830360412,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9097913503646852,0.3865545094013214,0.2710893154144287,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8590955138206482,0.3262987434864044,0.3102821111679077,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7626303434371948,0.2258782386779785,1.0238758325576782,285.61138916015625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2391662597656,285.611328125,1.0,0.5213053822517395,1.0,1.0,0.0,1.0,-2.798280715942383,2.798274517059326,6.2867538872524165e-06,2.157255887985229,0.8377660512924194,0.8377660512924194,0.0,114.9610595703125,157.0,23169.830078125,-0.0,1800.2509765625,1.0,283.1498718261719,284.77447509765625,290.6328125,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,37373.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198778986930847,1.0,0.0,0.0,3.408267021179199,3.408288955688477,7.751049793114362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.24169921875,0.0,1290.0877685546875,1895.4371337890625,0.0,1771.016845703125,0.8528344631195068,1.0,0.0,3.0,1.0,0.0
12310800,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9001820087432861,0.3747836947441101,0.3382296562194824,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9286998510360718,0.4082460105419159,0.3872504830360412,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.9097913503646852,0.3865545094013214,0.2710893154144287,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61138916015625,0.8590955138206482,0.3262987434864044,0.3102821111679077,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7626303434371948,0.2258782386779785,1.0238758325576782,285.61138916015625,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2391662597656,285.611328125,1.0,0.5213053822517395,1.0,1.0,0.0,1.0,-2.798280715942383,2.798274517059326,6.2867538872524165e-06,2.157255887985229,0.8377660512924194,0.8377660512924194,0.0,114.9610595703125,157.0,23169.830078125,-0.0,1800.2509765625,1.0,283.1498718261719,284.77447509765625,290.6328125,292.1768798828125,293.1499938964844,293.1499938964844,283.1499938964844,37373.51953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198778986930847,1.0,0.0,0.0,3.408267021179199,3.408288955688477,7.751049793114362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4352.24169921875,0.0,1290.0877685546875,1895.4371337890625,0.0,1771.016845703125,0.8528344631195068,1.0,0.0,3.0,1.0,0.0
12310860,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8678258061408997,0.3750621676445007,0.3391667306423187,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8939456939697266,0.4100958108901977,0.3897090852260589,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8772759437561035,0.3876908123493194,0.2724129557609558,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8312219977378845,0.3277789652347564,0.3123868405818939,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.7377306222915649,0.2266450524330139,1.0306538343429563,285.6082458496094,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.23907470703125,285.6081237792969,1.0,0.5339653491973877,1.0,1.0,0.0,1.0,-2.814631700515747,2.814625263214112,6.360899533319753e-06,2.170072317123413,0.8386723399162292,0.8386723399162292,0.0,131.1922149658203,175.0,23103.837890625,-0.0,1903.47998046875,1.0,283.1499938964844,284.7763671875,290.5991516113281,292.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,36954.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725649893283844,1.0,0.0,0.0,3.394986867904663,3.3950088024139404,7.690764505241532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2412109375,0.0,1274.172119140625,1895.4371337890625,0.0,1818.75537109375,0.849299967288971,1.0,0.0,3.0,1.0,0.0
12310920,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8678258061408997,0.3750621676445007,0.3391667306423187,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8939456939697266,0.4100958108901977,0.3897090852260589,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8772759437561035,0.3876908123493194,0.2724129557609558,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8312219977378845,0.3277789652347564,0.3123868405818939,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.7377306222915649,0.2266450524330139,1.0306538343429563,285.6082458496094,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.23907470703125,285.6081237792969,1.0,0.5339653491973877,1.0,1.0,0.0,1.0,-2.814631700515747,2.814625263214112,6.360899533319753e-06,2.170072317123413,0.8386723399162292,0.8386723399162292,0.0,131.1922149658203,175.0,23103.837890625,-0.0,1903.47998046875,1.0,283.1499938964844,284.7763671875,290.5991516113281,292.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,36954.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725649893283844,1.0,0.0,0.0,3.394986867904663,3.3950088024139404,7.690764505241532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.2412109375,0.0,1274.172119140625,1895.4371337890625,0.0,1818.75537109375,0.849299967288971,1.0,0.0,3.0,1.0,0.0
12310980,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8413306474685669,0.3750608563423157,0.3398517072200775,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8665120601654053,0.4116448760032654,0.391893982887268,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8505716919898987,0.3885329067707062,0.273534208536148,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.8074719905853271,0.3289811909198761,0.3142436444759369,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.7169464230537415,0.2271416038274765,1.036314845085144,285.604736328125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2362060546875,285.6046142578125,1.0,0.5468375086784363,1.0,1.0,0.0,1.0,-2.8284659385681152,2.8284595012664795,6.423985269066179e-06,2.180921792984009,0.8383468985557556,0.8383468985557556,0.0,148.68197631835938,178.0,23020.09765625,-0.0,2009.8538818359373,1.0,283.1499938964844,284.7783508300781,290.556396484375,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,36616.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278441786766052,1.0,0.0,0.0,3.378488779067993,3.3785104751586914,7.61619901368249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.80322265625,0.0,1255.8258056640625,1895.4371337890625,0.0,1837.037109375,0.8451571464538574,1.0,0.0,3.0,1.0,0.0
12311040,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8413306474685669,0.3750608563423157,0.3398517072200775,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8665120601654053,0.4116448760032654,0.391893982887268,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.604736328125,0.8505716919898987,0.3885329067707062,0.273534208536148,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.8074719905853271,0.3289811909198761,0.3142436444759369,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60479736328125,0.7169464230537415,0.2271416038274765,1.036314845085144,285.604736328125,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2362060546875,285.6046142578125,1.0,0.5468375086784363,1.0,1.0,0.0,1.0,-2.8284659385681152,2.8284595012664795,6.423985269066179e-06,2.180921792984009,0.8383468985557556,0.8383468985557556,0.0,148.68197631835938,178.0,23020.09765625,-0.0,2009.8538818359373,1.0,283.1499938964844,284.7783508300781,290.556396484375,292.1008605957031,293.1499938964844,293.1499938964844,283.1499938964844,36616.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278441786766052,1.0,0.0,0.0,3.378488779067993,3.3785104751586914,7.61619901368249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.80322265625,0.0,1255.8258056640625,1895.4371337890625,0.0,1837.037109375,0.8451571464538574,1.0,0.0,3.0,1.0,0.0
12311100,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.8330291509628296,0.3750002980232239,0.3400509357452392,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.8579948544502258,0.4123448729515075,0.3928237557411194,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.8422988057136536,0.3888869285583496,0.2739789187908172,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.7993043065071106,0.3295140564441681,0.315015435218811,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.7097994089126587,0.2273228615522384,1.0384066104888916,285.60302734375,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.23419189453125,285.6028747558594,1.0,0.5513498783111572,1.0,1.0,0.0,1.0,-2.833802461624145,2.8337960243225098,6.448493422794854e-06,2.185148000717163,0.8377352952957153,0.8377352952957153,0.0,155.26992797851562,178.0,22967.1328125,-0.0,2050.390380859375,1.0,283.1499938964844,284.7796325683594,290.5363464355469,292.0770568847656,293.1499938964844,293.1499938964844,283.1499938964844,36453.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279149293899536,1.0,0.0,0.0,3.3680670261383057,3.368088483810425,7.56928386635991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.88916015625,0.0,1244.677001953125,1895.4371337890625,0.0,1837.6280517578125,0.8428837060928345,1.0,0.0,3.0,1.0,0.0
12311160,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8268336653709412,0.3749216198921203,0.3401800394058227,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.8517990112304688,0.4130140542984009,0.3936682641506195,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8362293839454651,0.3892171084880829,0.274365097284317,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.7932361364364624,0.3300208151340484,0.3157059848308563,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7041626572608948,0.2274805605411529,1.040120244026184,285.6006774902344,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2320556640625,285.6004943847656,1.0,0.5551172494888306,1.0,1.0,0.0,1.0,-2.838327646255493,2.8383209705352783,6.469288564403541e-06,2.188720703125,0.836816668510437,0.836816668510437,0.0,160.55780029296875,166.0,22910.744140625,-0.0,2083.4365234375,1.0,283.1499938964844,284.7802734375,290.5179138183594,292.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,36348.02734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275363206863403,1.0,0.0,0.0,3.3585658073425293,3.3585872650146484,7.526638228227966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.27490234375,0.0,1234.8577880859375,1895.4371337890625,0.0,1834.4677734375,0.8403474688529968,1.0,0.0,3.0,1.0,0.0
12311220,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.824712336063385,0.3747495412826538,0.3400923609733581,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8504951596260071,0.4142963886260986,0.3949560523033142,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8346055746078491,0.3898444473743438,0.2748563885688782,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7919126152992249,0.3309946060180664,0.3167001008987427,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.7025659084320068,0.2277708500623703,1.0417633056640625,285.5957336425781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.227783203125,285.5954895019531,1.0,0.5564788579940796,1.0,1.0,0.0,1.0,-2.8435349464416504,2.843528509140014,6.49343928671442e-06,2.19291353225708,0.8341090083122253,0.8341090083122253,0.0,162.49618530273438,154.0,22771.80078125,-0.0,2101.481689453125,1.0,283.1499938964844,284.7818603515625,290.4852600097656,292.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,36142.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259431481361389,1.0,0.0,0.0,3.335007905960083,3.335029125213623,7.421420491482422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.826171875,0.0,1211.1202392578125,1895.4371337890625,0.0,1821.19482421875,0.8348173499107361,1.0,0.0,3.0,1.0,0.0
12311280,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.824712336063385,0.3747495412826538,0.3400923609733581,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8504951596260071,0.4142963886260986,0.3949560523033142,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.8346055746078491,0.3898444473743438,0.2748563885688782,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.7919126152992249,0.3309946060180664,0.3167001008987427,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.7025659084320068,0.2277708500623703,1.0417633056640625,285.5957336425781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.227783203125,285.5954895019531,1.0,0.5564788579940796,1.0,1.0,0.0,1.0,-2.8435349464416504,2.843528509140014,6.49343928671442e-06,2.19291353225708,0.8341090083122253,0.8341090083122253,0.0,162.49618530273438,154.0,22771.80078125,-0.0,2101.481689453125,1.0,283.1499938964844,284.7818603515625,290.4852600097656,292.0121154785156,293.1499938964844,293.1499938964844,283.1499938964844,36142.05859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259431481361389,1.0,0.0,0.0,3.335007905960083,3.335029125213623,7.421420491482422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.826171875,0.0,1211.1202392578125,1895.4371337890625,0.0,1821.19482421875,0.8348173499107361,1.0,0.0,3.0,1.0,0.0
12311340,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8294958472251892,0.3745972514152527,0.3397945761680603,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8566104173660278,0.4155462086200714,0.3959717154502868,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.840019702911377,0.3904698491096496,0.2751681506633758,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.797872006893158,0.3319615721702575,0.3174452185630798,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7075468301773071,0.2280860245227813,1.0423513650894165,285.5909729003906,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2239990234375,285.5907897949219,1.0,0.5541368126869202,1.0,1.0,0.0,1.0,-2.846376657485962,2.846369981765747,6.50670517643448e-06,2.1952321529388428,0.8302705883979797,0.8302705883979797,0.0,158.4368438720703,142.0,22617.88671875,-0.0,2086.517822265625,1.0,283.1499938964844,284.7841491699219,290.4563903808594,291.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,35991.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723755955696106,1.0,0.0,0.0,3.30762791633606,3.3076488971710205,7.300063202819729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.59375,0.0,1184.52001953125,1895.4371337890625,0.0,1803.0347900390625,0.8285199999809265,1.0,0.0,3.0,1.0,0.0
12311400,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8294958472251892,0.3745972514152527,0.3397945761680603,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.8566104173660278,0.4155462086200714,0.3959717154502868,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.840019702911377,0.3904698491096496,0.2751681506633758,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.797872006893158,0.3319615721702575,0.3174452185630798,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7075468301773071,0.2280860245227813,1.0423513650894165,285.5909729003906,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2239990234375,285.5907897949219,1.0,0.5541368126869202,1.0,1.0,0.0,1.0,-2.846376657485962,2.846369981765747,6.50670517643448e-06,2.1952321529388428,0.8302705883979797,0.8302705883979797,0.0,158.4368438720703,142.0,22617.88671875,-0.0,2086.517822265625,1.0,283.1499938964844,284.7841491699219,290.4563903808594,291.9730224609375,293.1499938964844,293.1499938964844,283.1499938964844,35991.29296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723755955696106,1.0,0.0,0.0,3.30762791633606,3.3076488971710205,7.300063202819729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.59375,0.0,1184.52001953125,1895.4371337890625,0.0,1803.0347900390625,0.8285199999809265,1.0,0.0,3.0,1.0,0.0
12311460,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8388222455978394,0.3744649887084961,0.3393913507461548,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8677871227264404,0.4167706966400146,0.3968324661254883,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8501953482627869,0.3911002278327942,0.2753864526748657,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8085400462150574,0.3329308331012726,0.3180610537528991,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7164447903633118,0.2284435480833053,1.042497992515564,285.5875244140625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22076416015625,285.5873718261719,1.0,0.5496352314949036,1.0,1.0,0.0,1.0,-2.8481061458587646,2.848099708557129,6.514866527140839e-06,2.1966795921325684,0.8253713250160217,0.8253713250160217,0.0,151.01934814453125,130.0,22458.017578125,-0.0,2053.369873046875,1.0,283.1499938964844,284.7879943847656,290.4298095703125,291.93609619140625,293.1499938964844,293.1499938964844,283.1499938964844,35887.78515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213338613510132,1.0,0.0,0.0,3.2762696743011475,3.27629017829895,7.162301471907995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.671875,0.0,1155.0147705078125,1895.4371337890625,0.0,1783.01025390625,0.8214149475097656,1.0,0.0,3.0,1.0,0.0
12311520,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8388222455978394,0.3744649887084961,0.3393913507461548,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8677871227264404,0.4167706966400146,0.3968324661254883,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8501953482627869,0.3911002278327942,0.2753864526748657,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5875244140625,0.8085400462150574,0.3329308331012726,0.3180610537528991,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7164447903633118,0.2284435480833053,1.042497992515564,285.5875244140625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.22076416015625,285.5873718261719,1.0,0.5496352314949036,1.0,1.0,0.0,1.0,-2.8481061458587646,2.848099708557129,6.514866527140839e-06,2.1966795921325684,0.8253713250160217,0.8253713250160217,0.0,151.01934814453125,130.0,22458.017578125,-0.0,2053.369873046875,1.0,283.1499938964844,284.7879943847656,290.4298095703125,291.93609619140625,293.1499938964844,293.1499938964844,283.1499938964844,35887.78515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213338613510132,1.0,0.0,0.0,3.2762696743011475,3.27629017829895,7.162301471907995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.671875,0.0,1155.0147705078125,1895.4371337890625,0.0,1783.01025390625,0.8214149475097656,1.0,0.0,3.0,1.0,0.0
12311580,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8520971536636353,0.3743447363376617,0.3389298915863037,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.883343517780304,0.417965680360794,0.3975919783115387,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8645740151405334,0.391730934381485,0.275550901889801,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8221868872642517,0.3338985443115234,0.3186019361019134,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7279015779495239,0.2288427799940109,1.0424801111221311,285.5858459472656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2179870605469,285.5857849121094,1.0,0.5438788533210754,1.0,1.0,0.0,1.0,-2.8492910861968994,2.849284648895264,6.520526312669972e-06,2.1977009773254395,0.819486677646637,0.819486677646637,0.0,141.68557739257812,118.0,22296.146484375,-0.0,2009.976806640625,1.0,283.1499938964844,284.7938537597656,290.404541015625,291.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,35824.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188330292701721,1.0,0.0,0.0,3.240791082382202,3.240811347961426,7.008020475041121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.00927734375,0.0,1122.6104736328125,1895.4371337890625,0.0,1762.430419921875,0.8134677410125732,1.0,0.0,3.0,1.0,0.0
12311640,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8520971536636353,0.3743447363376617,0.3389298915863037,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.883343517780304,0.417965680360794,0.3975919783115387,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8645740151405334,0.391730934381485,0.275550901889801,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858459472656,0.8221868872642517,0.3338985443115234,0.3186019361019134,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858764648437,0.7279015779495239,0.2288427799940109,1.0424801111221311,285.5858459472656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2179870605469,285.5857849121094,1.0,0.5438788533210754,1.0,1.0,0.0,1.0,-2.8492910861968994,2.849284648895264,6.520526312669972e-06,2.1977009773254395,0.819486677646637,0.819486677646637,0.0,141.68557739257812,118.0,22296.146484375,-0.0,2009.976806640625,1.0,283.1499938964844,284.7938537597656,290.404541015625,291.9005432128906,293.1499938964844,293.1499938964844,283.1499938964844,35824.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188330292701721,1.0,0.0,0.0,3.240791082382202,3.240811347961426,7.008020475041121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.00927734375,0.0,1122.6104736328125,1895.4371337890625,0.0,1762.430419921875,0.8134677410125732,1.0,0.0,3.0,1.0,0.0
12311700,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.860291600227356,0.3742867112159729,0.3386849164962768,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8927415013313293,0.4185503125190735,0.3979426324367523,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8733867406845093,0.392044335603714,0.2756192088127136,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.8301000595092773,0.3343800008296966,0.3188531100749969,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860290527344,0.7346642017364502,0.2290563881397247,1.0424532890319824,285.5860290527344,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.2167358398437,285.5860290527344,1.0,0.5406991243362427,1.0,1.0,0.0,1.0,-2.8497700691223145,2.8497636318206787,6.522835519717773e-06,2.198122978210449,0.8162028789520264,0.8162028789520264,0.0,136.5734100341797,118.0,22213.8984375,-0.0,1985.917724609375,1.0,283.1499938964844,284.79791259765625,290.3922119140625,291.8830261230469,293.1499938964844,293.1499938964844,283.1499938964844,35785.359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175686359405518,1.0,0.0,0.0,3.2205750942230225,3.220595121383667,6.920861324033467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.66064453125,0.0,1104.4171142578125,1895.4371337890625,0.0,1752.0631103515625,0.8092140555381775,1.0,0.0,3.0,1.0,0.0
12311760,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8696387410163879,0.3742297887802124,0.3384336829185486,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9032534956932068,0.4191254377365112,0.3982770144939422,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.8833632469177246,0.3923555016517639,0.2756806015968323,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.838955283164978,0.3348589241504669,0.3190945088863373,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.7422917485237122,0.2292784303426742,1.0424290895462036,285.5863037109375,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.21551513671875,285.5863647460937,1.0,0.5373774766921997,1.0,1.0,0.0,1.0,-2.850205183029175,2.850198745727539,6.524943273689132e-06,2.1985111236572266,0.8126958012580872,0.8126958012580872,0.0,131.2592010498047,106.0,22134.205078125,-0.0,1960.7974853515625,1.0,283.1499938964844,284.802001953125,290.3800964355469,291.8658752441406,293.1499938964844,293.1499938964844,283.1499938964844,35794.12890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163034081459045,1.0,0.0,0.0,3.2010746002197266,3.201094627380371,6.837304340479022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.580078125,0.0,1087.369384765625,1895.4371337890625,0.0,1741.7147216796875,0.804649829864502,1.0,0.0,3.0,1.0,0.0
12311820,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8922600746154785,0.3741223812103271,0.3379205763339996,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.930448591709137,0.4202463626861572,0.3989020884037018,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9072558879852296,0.3929700553417206,0.2757860124111175,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8604052066802979,0.3358078300952911,0.3195529282093048,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.7608999609947205,0.2297453135251999,1.0424082279205322,285.58917236328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21319580078125,285.5893249511719,1.0,0.5304255485534668,1.0,1.0,0.0,1.0,-2.850992441177368,2.8509860038757324,6.52877952234121e-06,2.1992228031158447,0.805090606212616,0.805090606212616,0.0,120.21427917480467,94.0,21973.205078125,-0.0,1908.3759765625,1.0,283.1499938964844,284.8126525878906,290.3563232421875,291.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,35789.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137532830238342,1.0,0.0,0.0,3.157041311264038,3.1570608615875244,6.650493560300674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.38818359375,0.0,1049.4102783203125,1895.4371337890625,0.0,1720.935791015625,0.7949389815330505,1.0,0.0,3.0,1.0,0.0
12311880,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8922600746154785,0.3741223812103271,0.3379205763339996,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.930448591709137,0.4202463626861572,0.3989020884037018,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9072558879852296,0.3929700553417206,0.2757860124111175,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.8604052066802979,0.3358078300952911,0.3195529282093048,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.7608999609947205,0.2297453135251999,1.0424082279205322,285.58917236328125,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21319580078125,285.5893249511719,1.0,0.5304255485534668,1.0,1.0,0.0,1.0,-2.850992441177368,2.8509860038757324,6.52877952234121e-06,2.1992228031158447,0.805090606212616,0.805090606212616,0.0,120.21427917480467,94.0,21973.205078125,-0.0,1908.3759765625,1.0,283.1499938964844,284.8126525878906,290.3563232421875,291.8319702148437,293.1499938964844,293.1499938964844,283.1499938964844,35789.54296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137532830238342,1.0,0.0,0.0,3.157041311264038,3.1570608615875244,6.650493560300674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.38818359375,0.0,1049.4102783203125,1895.4371337890625,0.0,1720.935791015625,0.7949389815330505,1.0,0.0,3.0,1.0,0.0
12311940,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9226917624473572,0.374018907546997,0.3373987674713135,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9639743566513062,0.4213269650936126,0.3994754552841186,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9407448768615724,0.3935732245445251,0.2758733034133911,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.8886076211929321,0.3367434442043304,0.3199851512908935,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7854822874069214,0.2302402555942535,1.042449712753296,285.5946350097656,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2111511230469,285.59490966796875,1.0,0.5231887698173523,1.0,1.0,0.0,1.0,-2.851728916168213,2.851722478866577,6.53238566883374e-06,2.1998958587646484,0.7967626452445984,0.7967626452445984,0.0,108.81409454345705,82.0,21813.673828125,-0.0,1854.1173095703125,1.0,283.1499938964844,284.8260803222656,290.3332214355469,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,35802.515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711181640625,1.0,0.0,0.0,3.1086344718933105,3.1086535453796387,6.448112799262162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.4599609375,0.0,1008.8975219726562,1895.4371337890625,0.0,1700.0888671875,0.784319281578064,1.0,0.0,3.0,1.0,0.0
