time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312000,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.9226917624473572,0.374018907546997,0.3373987674713135,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9639743566513062,0.4213269650936126,0.3994754552841186,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946350097656,0.9407448768615724,0.3935732245445251,0.2758733034133911,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946044921875,0.8886076211929321,0.3367434442043304,0.3199851512908935,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59454345703125,0.7854822874069214,0.2302402555942535,1.042449712753296,285.5946350097656,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2111511230469,285.59490966796875,1.0,0.5231887698173523,1.0,1.0,0.0,1.0,-2.851728916168213,2.851722478866577,6.53238566883374e-06,2.1998958587646484,0.7967626452445984,0.7967626452445984,0.0,108.81409454345705,82.0,21813.673828125,-0.0,1854.1173095703125,1.0,283.1499938964844,284.8260803222656,290.3332214355469,291.7987670898437,293.1499938964844,293.1499938964844,283.1499938964844,35802.515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711181640625,1.0,0.0,0.0,3.1086344718933105,3.1086535453796387,6.448112799262162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.4599609375,0.0,1008.8975219726562,1895.4371337890625,0.0,1700.0888671875,0.784319281578064,1.0,0.0,3.0,1.0,0.0
12312060,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9528273940086364,0.3718726634979248,0.3355153799057007,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9899206757545472,0.420201689004898,0.3985076248645782,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9700509309768676,0.392047107219696,0.2748611867427826,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9161631464958192,0.3354513347148895,0.318868339061737,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8079984784126282,0.2284266054630279,1.034957766532898,285.5957946777344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1879272460937,285.5956420898437,1.0,0.5148352384567261,1.0,1.0,0.0,1.0,-2.836756706237793,2.836750268936157,6.464535545092076e-06,2.188601016998291,0.7876766324043274,0.7876766324043274,0.0,99.20690155029295,100.0,21566.0390625,-0.0,1784.0443115234375,1.0,283.1499938964844,284.8361511230469,290.3096923828125,291.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,35835.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084059715270996,1.0,0.0,0.0,3.0557308197021484,3.0557494163513184,6.230508802218537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.6416015625,0.0,966.0357666015624,1895.4371337890625,0.0,1677.712646484375,0.7727769613265991,1.0,0.0,3.0,1.0,0.0
12312120,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9528273940086364,0.3718726634979248,0.3355153799057007,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9899206757545472,0.420201689004898,0.3985076248645782,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9700509309768676,0.392047107219696,0.2748611867427826,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.9161631464958192,0.3354513347148895,0.318868339061737,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8079984784126282,0.2284266054630279,1.034957766532898,285.5957946777344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1879272460937,285.5956420898437,1.0,0.5148352384567261,1.0,1.0,0.0,1.0,-2.836756706237793,2.836750268936157,6.464535545092076e-06,2.188601016998291,0.7876766324043274,0.7876766324043274,0.0,99.20690155029295,100.0,21566.0390625,-0.0,1784.0443115234375,1.0,283.1499938964844,284.8361511230469,290.3096923828125,291.7626953125,293.1499938964844,293.1499938964844,283.1499938964844,35835.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084059715270996,1.0,0.0,0.0,3.0557308197021484,3.0557494163513184,6.230508802218537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.6416015625,0.0,966.0357666015624,1895.4371337890625,0.0,1677.712646484375,0.7727769613265991,1.0,0.0,3.0,1.0,0.0
12312180,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9461737871170044,0.3706861734390259,0.3343561291694641,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.985476553440094,0.4199154078960418,0.3981443047523498,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9644809365272522,0.3914368152618408,0.2743590176105499,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9102627038955688,0.3350054919719696,0.3183472156524658,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8024272918701172,0.2274282127618789,1.029982089996338,285.6001281738281,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1753234863281,285.6004638671875,1.0,0.5150743126869202,1.0,1.0,0.0,1.0,-2.8277041912078857,2.82769775390625,6.423123068088898e-06,2.1815171241760254,0.7779272198677063,0.7779272198677063,0.0,100.31419372558594,118.0,21347.068359375,-0.0,1775.3837890625,1.0,283.1499938964844,284.850341796875,290.2846374511719,291.7230224609375,293.1499938964844,293.1499938964844,283.1499938964844,35885.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047899961471558,1.0,0.0,0.0,2.9982059001922607,2.9982240200042725,5.99813461121812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1494140625,0.0,921.0179443359376,1895.4371337890625,0.0,1648.758056640625,0.760292649269104,1.0,0.0,3.0,1.0,0.0
12312240,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9461737871170044,0.3706861734390259,0.3343561291694641,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.985476553440094,0.4199154078960418,0.3981443047523498,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.9644809365272522,0.3914368152618408,0.2743590176105499,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.9102627038955688,0.3350054919719696,0.3183472156524658,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.8024272918701172,0.2274282127618789,1.029982089996338,285.6001281738281,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1753234863281,285.6004638671875,1.0,0.5150743126869202,1.0,1.0,0.0,1.0,-2.8277041912078857,2.82769775390625,6.423123068088898e-06,2.1815171241760254,0.7779272198677063,0.7779272198677063,0.0,100.31419372558594,118.0,21347.068359375,-0.0,1775.3837890625,1.0,283.1499938964844,284.850341796875,290.2846374511719,291.7230224609375,293.1499938964844,293.1499938964844,283.1499938964844,35885.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047899961471558,1.0,0.0,0.0,2.9982059001922607,2.9982240200042725,5.99813461121812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1494140625,0.0,921.0179443359376,1895.4371337890625,0.0,1648.758056640625,0.760292649269104,1.0,0.0,3.0,1.0,0.0
12312300,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9337203502655028,0.3702239692211151,0.3340385556221008,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9757761359214784,0.4199099242687225,0.3982362151145935,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.953069508075714,0.3912760019302368,0.2743181586265564,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.8995006084442139,0.3349345922470093,0.3183726966381073,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60546875,0.7929187417030334,0.2271026372909546,1.0289243459701538,285.60565185546875,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.17120361328125,285.6061706542969,1.0,0.5171276926994324,1.0,1.0,0.0,1.0,-2.8261404037475586,2.826134204864502,6.416032647393877e-06,2.1803157329559326,0.7728785276412964,0.7728785276412964,0.0,103.5700454711914,118.0,21254.6328125,-0.0,1788.661376953125,1.0,283.1499938964844,284.86053466796875,290.2734680175781,291.7052001953125,293.1499938964844,293.1499938964844,283.1499938964844,35885.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028471231460571,1.0,0.0,0.0,2.9668853282928467,2.9669034481048584,5.873471309314482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.61083984375,0.0,896.9890747070312,1895.4371337890625,0.0,1633.2940673828125,0.7537446022033691,1.0,0.0,3.0,1.0,0.0
12312360,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121826171875,0.9181441068649292,0.3697963953018188,0.3338115811347961,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6122131347656,0.9624253511428832,0.4199457466602325,0.398429811000824,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121826171875,0.9380069375038148,0.3911574482917785,0.2743536531925201,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6121520996094,0.8865694403648376,0.3349149823188782,0.3185093402862549,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.7813090682029724,0.2268458306789398,1.028470754623413,285.6122131347656,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1678771972656,285.6128234863281,1.0,0.52012038230896,1.0,1.0,0.0,1.0,-2.825760126113892,2.825753927230835,6.414350082195597e-06,2.1800425052642822,0.7677206993103027,0.7677206993103027,0.0,108.0780258178711,136.0,21171.708984375,-0.0,1809.7950439453125,1.0,283.1499938964844,284.8715209960937,290.263427734375,291.6891784667969,293.1499938964844,293.1499938964844,283.1499938964844,35923.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009506821632385,1.0,0.0,0.0,2.936227560043335,2.9362452030181885,5.75271371872077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.939453125,0.0,874.1414184570312,1895.4371337890625,0.0,1618.2640380859375,0.7468741536140442,1.0,0.0,3.0,1.0,0.0
12312420,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.88700270652771,0.3689825236797333,0.3335151970386505,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.929043471813202,0.4200681447982788,0.3989957273006439,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.9044867157936096,0.3909737169742584,0.2745584547519684,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8587405681610107,0.3349541127681732,0.3189882636070251,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7565975189208984,0.2264577895402908,1.0287617444992063,285.62969970703125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1627502441406,285.63055419921875,1.0,0.5281093120574951,1.0,1.0,0.0,1.0,-2.8272533416748047,2.827246904373169,6.421279067581054e-06,2.181262254714966,0.7571541666984558,0.7571541666984558,0.0,119.88985443115234,154.0,21015.373046875,-0.0,1869.06591796875,1.0,283.1499938964844,284.8978881835937,290.24566650390625,291.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,35937.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974544525146484,1.0,0.0,0.0,2.8699188232421875,2.869936227798462,5.495820687428932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.62451171875,0.0,825.7647094726562,1895.4371337890625,0.0,1590.722412109375,0.7325403094291687,1.0,0.0,3.0,1.0,0.0
12312480,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.88700270652771,0.3689825236797333,0.3335151970386505,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62969970703125,0.929043471813202,0.4200681447982788,0.3989957273006439,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.9044867157936096,0.3909737169742584,0.2745584547519684,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296081542969,0.8587405681610107,0.3349541127681732,0.3189882636070251,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62939453125,0.7565975189208984,0.2264577895402908,1.0287617444992063,285.62969970703125,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1627502441406,285.63055419921875,1.0,0.5281093120574951,1.0,1.0,0.0,1.0,-2.8272533416748047,2.827246904373169,6.421279067581054e-06,2.181262254714966,0.7571541666984558,0.7571541666984558,0.0,119.88985443115234,154.0,21015.373046875,-0.0,1869.06591796875,1.0,283.1499938964844,284.8978881835937,290.24566650390625,291.6606750488281,293.1499938964844,293.1499938964844,283.1499938964844,35937.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974544525146484,1.0,0.0,0.0,2.8699188232421875,2.869936227798462,5.495820687428932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.62451171875,0.0,825.7647094726562,1895.4371337890625,0.0,1590.722412109375,0.7325403094291687,1.0,0.0,3.0,1.0,0.0
12312540,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8585567474365234,0.3681791722774505,0.3333311676979065,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.8970929384231567,0.4201959073543548,0.3996799886226654,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8754619359970093,0.3908033370971679,0.2748551368713379,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8332563042640686,0.3350324928760528,0.3196189105510711,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.7341634631156921,0.226158931851387,1.0300124883651731,285.6517028808594,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.15875244140625,285.6527099609375,1.0,0.5378143191337585,1.0,1.0,0.0,1.0,-2.8304712772369385,2.8304648399353027,6.436097010009689e-06,2.1838321685791016,0.7463211417198181,0.7463211417198181,0.0,134.26751708984375,172.0,20866.494140625,-0.0,1943.54345703125,1.0,283.1499938964844,284.9288024902344,290.2294311523437,291.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,35912.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944018006324768,1.0,0.0,0.0,2.799464464187622,2.799481153488159,5.229296107245318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.099609375,0.0,776.286376953125,1895.4371337890625,0.0,1566.8563232421875,0.7176212668418884,1.0,0.0,3.0,1.0,0.0
12312600,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6516418457031,0.8585567474365234,0.3681791722774505,0.3333311676979065,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517028808594,0.8970929384231567,0.4201959073543548,0.3996799886226654,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.8754619359970093,0.3908033370971679,0.2748551368713379,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515808105469,0.8332563042640686,0.3350324928760528,0.3196189105510711,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513061523437,0.7341634631156921,0.226158931851387,1.0300124883651731,285.6517028808594,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.15875244140625,285.6527099609375,1.0,0.5378143191337585,1.0,1.0,0.0,1.0,-2.8304712772369385,2.8304648399353027,6.436097010009689e-06,2.1838321685791016,0.7463211417198181,0.7463211417198181,0.0,134.26751708984375,172.0,20866.494140625,-0.0,1943.54345703125,1.0,283.1499938964844,284.9288024902344,290.2294311523437,291.6347961425781,293.1499938964844,293.1499938964844,283.1499938964844,35912.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944018006324768,1.0,0.0,0.0,2.799464464187622,2.799481153488159,5.229296107245318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.099609375,0.0,776.286376953125,1895.4371337890625,0.0,1566.8563232421875,0.7176212668418884,1.0,0.0,3.0,1.0,0.0
12312660,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8344001173973083,0.367364764213562,0.3332001864910126,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.8708450794219971,0.4202936887741089,0.4004047811031341,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.8504194021224976,0.3906170427799225,0.2751905918121338,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.8108325600624084,0.3351001441478729,0.320311963558197,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.7143949866294861,0.2258993983268737,1.0317801237106323,285.6761779785156,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1553649902344,285.67730712890625,1.0,0.5484704971313477,1.0,1.0,0.0,1.0,-2.834545135498047,2.834538698196411,6.454849881265545e-06,2.1870720386505127,0.735278844833374,0.735278844833374,0.0,150.25344848632812,175.0,20724.78515625,-0.0,2027.361328125,1.0,283.1499938964844,284.9619445800781,290.21368408203125,291.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,35945.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916834712028503,1.0,0.0,0.0,2.729205369949341,2.72922158241272,4.970107170265692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.1640625,0.0,729.4387817382812,1895.4371337890625,0.0,1545.7489013671875,0.7026724219322205,1.0,0.0,3.0,1.0,0.0
12312720,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761169433594,0.8344001173973083,0.367364764213562,0.3332001864910126,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761779785156,0.8708450794219971,0.4202936887741089,0.4004047811031341,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.8504194021224976,0.3906170427799225,0.2751905918121338,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6760559082031,0.8108325600624084,0.3351001441478729,0.320311963558197,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6757507324219,0.7143949866294861,0.2258993983268737,1.0317801237106323,285.6761779785156,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1553649902344,285.67730712890625,1.0,0.5484704971313477,1.0,1.0,0.0,1.0,-2.834545135498047,2.834538698196411,6.454849881265545e-06,2.1870720386505127,0.735278844833374,0.735278844833374,0.0,150.25344848632812,175.0,20724.78515625,-0.0,2027.361328125,1.0,283.1499938964844,284.9619445800781,290.21368408203125,291.6101989746094,293.1499938964844,293.1499938964844,283.1499938964844,35945.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916834712028503,1.0,0.0,0.0,2.729205369949341,2.72922158241272,4.970107170265692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.1640625,0.0,729.4387817382812,1895.4371337890625,0.0,1545.7489013671875,0.7026724219322205,1.0,0.0,3.0,1.0,0.0
12312780,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.8207283020019531,0.3665550053119659,0.3328718543052673,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.8562728762626648,0.4203623533248901,0.4008948802947998,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8366380929946899,0.3904224336147308,0.2753655910491943,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7970224618911743,0.3351506292819977,0.3207823932170868,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7018707394599915,0.225670501589775,1.0327075719833374,285.7020568847656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.15252685546875,285.7032165527344,1.0,0.5550907850265503,1.0,1.0,0.0,1.0,-2.83663296699524,2.8366265296936035,6.464646958193043e-06,2.188812017440796,0.7240804433822632,0.7240804433822632,0.0,161.0096435546875,163.0,20572.587890625,-0.0,2082.80810546875,1.0,283.1499938964844,284.9966125488281,290.197998046875,291.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,36002.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891046762466431,1.0,0.0,0.0,2.658148765563965,2.658164501190185,4.714676435924048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.84130859375,0.0,684.3085327148438,1895.4371337890625,0.0,1525.85302734375,0.6876797676086426,1.0,0.0,3.0,1.0,0.0
12312840,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.8207283020019531,0.3665550053119659,0.3328718543052673,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.8562728762626648,0.4203623533248901,0.4008948802947998,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8366380929946899,0.3904224336147308,0.2753655910491943,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019348144531,0.7970224618911743,0.3351506292819977,0.3207823932170868,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7018707394599915,0.225670501589775,1.0327075719833374,285.7020568847656,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.15252685546875,285.7032165527344,1.0,0.5550907850265503,1.0,1.0,0.0,1.0,-2.83663296699524,2.8366265296936035,6.464646958193043e-06,2.188812017440796,0.7240804433822632,0.7240804433822632,0.0,161.0096435546875,163.0,20572.587890625,-0.0,2082.80810546875,1.0,283.1499938964844,284.9966125488281,290.197998046875,291.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,36002.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891046762466431,1.0,0.0,0.0,2.658148765563965,2.658164501190185,4.714676435924048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.84130859375,0.0,684.3085327148438,1895.4371337890625,0.0,1525.85302734375,0.6876797676086426,1.0,0.0,3.0,1.0,0.0
12312900,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8186401724815369,0.3661697208881378,0.3325792849063873,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8543193936347961,0.420397400856018,0.4009886384010315,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.8347304463386536,0.3903364539146423,0.2753481268882751,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7150573730469,0.79511958360672,0.3351809680461883,0.3208703398704529,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.7000373601913452,0.2255791872739792,1.03255295753479,285.7151794433594,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1513977050781,285.71630859375,1.0,0.5556774735450745,1.0,1.0,0.0,1.0,-2.8362958431243896,2.836289405822754,6.4632758949301206e-06,2.188627004623413,0.718433141708374,0.718433141708374,0.0,162.57321166992188,163.0,20489.005859375,-0.0,2089.8095703125,1.0,283.1499938964844,285.0142517089844,290.1900329589844,291.57275390625,293.1499938964844,293.1499938964844,283.1499938964844,36035.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877843141555786,1.0,0.0,0.0,2.622307777404785,2.6223232746124268,4.588393665017066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.84130859375,0.0,662.363525390625,1895.4371337890625,0.0,1515.7147216796875,0.6801626086235046,1.0,0.0,3.0,1.0,0.0
12312960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.728271484375,0.8188198804855347,0.3658093512058258,0.3322318792343139,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.8548197746276855,0.4204422831535339,0.4010110795497894,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283020019531,0.835123598575592,0.3902685046195984,0.2752834558486938,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7956119775772095,0.3352243900299072,0.3208898603916168,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279052734375,0.70036780834198,0.225513607263565,1.032128930091858,285.7283630371094,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.15057373046875,285.7294921875,1.0,0.5551717877388,1.0,1.0,0.0,1.0,-2.8353424072265625,2.8353359699249268,6.459034921135753e-06,2.187938451766968,0.712758481502533,0.712758481502533,0.0,162.15899658203125,151.0,20401.4296875,-0.0,2086.223876953125,1.0,283.1499938964844,285.0320739746094,290.1820068359375,291.5596008300781,293.1499938964844,293.1499938964844,283.1499938964844,36071.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863986253738403,1.0,0.0,0.0,2.5862531661987305,2.586268424987793,4.463087748263206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.59765625,0.0,640.8232421875,1895.4371337890625,0.0,1505.1112060546875,0.6726303696632385,1.0,0.0,3.0,1.0,0.0
12313020,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.8236197233200073,0.365164190530777,0.3314649760723114,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8606753349304199,0.4205672144889831,0.4009403586387634,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.8404543399810791,0.3901913464069366,0.2750853896141052,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8013061285018921,0.335356056690216,0.3208224773406982,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.70529705286026,0.2254655063152313,1.03094744682312,285.75592041015625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1497802734375,285.75714111328125,1.0,0.5518088340759277,1.0,1.0,0.0,1.0,-2.832597494125366,2.8325910568237305,6.446708539442625e-06,2.185899019241333,0.701367974281311,0.701367974281311,0.0,157.57525634765625,139.0,20220.89453125,-0.0,2059.53515625,1.0,283.1499938964844,285.0691223144531,290.1661376953125,291.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,36140.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833695769309998,1.0,0.0,0.0,2.513552665710449,2.513567447662353,4.2156966628681403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.905517578125,0.0,598.9462280273438,1895.4371337890625,0.0,1482.0618896484375,0.6575220823287964,1.0,0.0,3.0,1.0,0.0
12313080,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558288574219,0.8236197233200073,0.365164190530777,0.3314649760723114,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.8606753349304199,0.4205672144889831,0.4009403586387634,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.8404543399810791,0.3901913464069366,0.2750853896141052,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.8013061285018921,0.335356056690216,0.3208224773406982,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.70529705286026,0.2254655063152313,1.03094744682312,285.75592041015625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1497802734375,285.75714111328125,1.0,0.5518088340759277,1.0,1.0,0.0,1.0,-2.832597494125366,2.8325910568237305,6.446708539442625e-06,2.185899019241333,0.701367974281311,0.701367974281311,0.0,157.57525634765625,139.0,20220.89453125,-0.0,2059.53515625,1.0,283.1499938964844,285.0691223144531,290.1661376953125,291.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,36140.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833695769309998,1.0,0.0,0.0,2.513552665710449,2.513567447662353,4.2156966628681403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.905517578125,0.0,598.9462280273438,1895.4371337890625,0.0,1482.0618896484375,0.6575220823287964,1.0,0.0,3.0,1.0,0.0
12313140,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8328037261962891,0.3646129667758941,0.3306647837162018,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8715635538101196,0.4207379817962646,0.4007881283760071,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.850488543510437,0.3901918828487396,0.2748487889766693,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8115370869636536,0.335546463727951,0.3206854462623596,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.7142630219459534,0.2255253791809082,1.0296592712402344,285.78570556640625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1500549316406,285.7870483398437,1.0,0.5464492440223694,1.0,1.0,0.0,1.0,-2.829455614089966,2.82944917678833,6.432564077840652e-06,2.183542013168335,0.689978837966919,0.689978837966919,0.0,149.79180908203125,127.0,20036.90234375,-0.0,2016.8096923828125,1.0,283.1499938964844,285.1085510253906,290.1512756347656,291.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,36194.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800230741500854,1.0,0.0,0.0,2.4401779174804688,2.440192222595215,3.973162279180542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.334716796875,0.0,558.678466796875,1895.4371337890625,0.0,1456.806884765625,0.6423658132553101,1.0,0.0,3.0,1.0,0.0
12313200,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.8328037261962891,0.3646129667758941,0.3306647837162018,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8715635538101196,0.4207379817962646,0.4007881283760071,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.850488543510437,0.3901918828487396,0.2748487889766693,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8115370869636536,0.335546463727951,0.3206854462623596,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.7142630219459534,0.2255253791809082,1.0296592712402344,285.78570556640625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1500549316406,285.7870483398437,1.0,0.5464492440223694,1.0,1.0,0.0,1.0,-2.829455614089966,2.82944917678833,6.432564077840652e-06,2.183542013168335,0.689978837966919,0.689978837966919,0.0,149.79180908203125,127.0,20036.90234375,-0.0,2016.8096923828125,1.0,283.1499938964844,285.1085510253906,290.1512756347656,291.5065002441406,293.1499938964844,293.1499938964844,283.1499938964844,36194.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800230741500854,1.0,0.0,0.0,2.4401779174804688,2.440192222595215,3.973162279180542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.334716796875,0.0,558.678466796875,1895.4371337890625,0.0,1456.806884765625,0.6423658132553101,1.0,0.0,3.0,1.0,0.0
12313260,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8457723259925842,0.3641466796398163,0.3298743665218353,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.8868001103401184,0.4209404587745666,0.4005974531173706,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.8647107481956482,0.3902638256549835,0.2746106088161468,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.8247318267822266,0.3357905745506286,0.3205286562442779,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7257423996925354,0.2256850898265838,1.0284885168075562,285.818115234375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.15118408203125,285.819580078125,1.0,0.5399566292762756,1.0,1.0,0.0,1.0,-2.826394557952881,2.826388120651245,6.418791599571705e-06,2.1812427043914795,0.6786609292030334,0.6786609292030334,0.0,140.20106506347656,115.0,19851.693359375,-0.0,1965.59814453125,1.0,283.1499938964844,285.1506652832031,290.13787841796875,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,36217.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764616966247559,1.0,0.0,0.0,2.366333484649658,2.366347312927246,3.7363307114901545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.120361328125,0.0,520.053466796875,1895.4371337890625,0.0,1430.176513671875,0.6271857023239136,1.0,0.0,3.0,1.0,0.0
12313320,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8457723259925842,0.3641466796398163,0.3298743665218353,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.8868001103401184,0.4209404587745666,0.4005974531173706,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.8647107481956482,0.3902638256549835,0.2746106088161468,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.8247318267822266,0.3357905745506286,0.3205286562442779,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.7257423996925354,0.2256850898265838,1.0284885168075562,285.818115234375,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.15118408203125,285.819580078125,1.0,0.5399566292762756,1.0,1.0,0.0,1.0,-2.826394557952881,2.826388120651245,6.418791599571705e-06,2.1812427043914795,0.6786609292030334,0.6786609292030334,0.0,140.20106506347656,115.0,19851.693359375,-0.0,1965.59814453125,1.0,283.1499938964844,285.1506652832031,290.13787841796875,291.4814758300781,293.1499938964844,293.1499938964844,283.1499938964844,36217.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764616966247559,1.0,0.0,0.0,2.366333484649658,2.366347312927246,3.7363307114901545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.120361328125,0.0,520.053466796875,1895.4371337890625,0.0,1430.176513671875,0.6271857023239136,1.0,0.0,3.0,1.0,0.0
12313380,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359680175781,0.8541364073753357,0.3639363646507263,0.3294755518436432,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360900878906,0.8964371681213379,0.4210598468780517,0.4004926681518554,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.8738405108451843,0.390325665473938,0.2744913399219513,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8328497409820557,0.3359377086162567,0.320448637008667,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.7327712178230286,0.2258041948080063,1.027962565422058,285.8360900878906,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1520690917969,285.8376159667969,1.0,0.5362977981567383,1.0,1.0,0.0,1.0,-2.8249175548553467,2.824911117553711,6.412154561985517e-06,2.1801347732543945,0.6728267073631287,0.6728267073631287,0.0,134.76760864257812,115.0,19755.234375,-0.0,1937.0455322265625,1.0,283.1499938964844,285.1736755371094,290.1315002441406,291.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,36211.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745586395263672,1.0,0.0,0.0,2.3278369903564453,2.327850580215454,3.615750756580384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.9345703125,0.0,500.635009765625,1895.4371337890625,0.0,1416.0521240234375,0.6192939281463623,1.0,0.0,3.0,1.0,0.0
12313440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.86295086145401,0.3637604415416717,0.3291172683238983,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85333251953125,0.906467616558075,0.4211798906326294,0.4003978073596954,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8533020019531,0.8833807706832886,0.3903961777687073,0.2743856012821197,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8412804007530212,0.3360849320888519,0.3203787207603454,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85272216796875,0.7400595545768738,0.2259331047534942,1.0275322198867798,285.85333251953125,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.15301513671875,285.8549194335937,1.0,0.5328109264373779,1.0,1.0,0.0,1.0,-2.8236443996429443,2.8236379623413086,6.4064406615216285e-06,2.1791815757751465,0.6674826145172119,0.6674826145172119,0.0,129.58224487304688,103.0,19666.15234375,-0.0,1910.04150390625,1.0,283.1499938964844,285.19561767578125,290.1259765625,291.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,36194.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672783374786377,1.0,0.0,0.0,2.292292356491089,2.2923057079315186,3.506173413825309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.31298828125,0.0,483.1263732910156,1895.4371337890625,0.0,1402.943359375,0.6120174527168274,1.0,0.0,3.0,1.0,0.0
12313500,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.8734277486801147,0.3635975420475006,0.3287563621997833,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720397949219,0.9190977215766908,0.4213168919086456,0.4003035724163055,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.8945850133895874,0.3904846608638763,0.2742813229560852,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8512677550315857,0.3362509608268738,0.3203116953372955,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.7486974000930786,0.2260874062776565,1.0271472930908203,285.8720397949219,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1541748046875,285.8736877441406,1.0,0.5290827751159668,1.0,1.0,0.0,1.0,-2.822428703308105,2.8224222660064697,6.400992788258009e-06,2.178273916244507,0.661967933177948,0.661967933177948,0.0,124.0311050415039,103.0,19573.41796875,-0.0,1881.3922119140625,1.0,283.1499938964844,285.2191772460937,290.1205139160156,291.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,36162.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709212064743042,1.0,0.0,0.0,2.255303144454956,2.255316257476806,3.393932672679512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.5615234375,0.0,465.3215942382813,1895.4371337890625,0.0,1389.2633056640625,0.6044523119926453,1.0,0.0,3.0,1.0,0.0
12313560,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.8853630423545837,0.3634547293186188,0.3284090757369995,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.9337792992591858,0.4214664995670318,0.4002163410186767,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.907282054424286,0.3905879855155945,0.2741840481758117,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8627089858055115,0.3364293575286865,0.3202519416809082,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89080810546875,0.7586131691932678,0.2262600809335708,1.026826024055481,285.8914489746094,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1554260253906,285.8931579589844,1.0,0.525286078453064,1.0,1.0,0.0,1.0,-2.821331262588501,2.821324825286865,6.396083790605189e-06,2.177457809448242,0.6565129160881042,0.6565129160881042,0.0,118.3744888305664,91.0,19480.712890625,-0.0,1852.4456787109373,1.0,283.1499938964844,285.24346923828125,290.1153869628906,291.4358215332031,293.1499938964844,293.1499938964844,283.1499938964844,36114.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690496206283569,1.0,0.0,0.0,2.2183940410614014,2.218406915664673,3.283754779204173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.896240234375,0.0,447.9679260253906,1895.4371337890625,0.0,1375.587646484375,0.5969083309173584,1.0,0.0,3.0,1.0,0.0
12313620,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.9150804877281188,0.3632254898548126,0.3277572691440582,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.9668916463851928,0.4218086004257202,0.40007084608078,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.9410055875778198,0.3908412158489227,0.2740142345428467,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8910561203956604,0.3368218839168548,0.3201570212841034,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.7833223342895508,0.2266583442687988,1.0263789892196655,285.93243408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1583251953125,285.93426513671875,1.0,0.5175483822822571,1.0,1.0,0.0,1.0,-2.819517135620117,2.819510698318481,6.387997473211726e-06,2.176120042800904,0.6458133459091187,0.6458133459091187,0.0,106.839111328125,79.0,19295.537109375,-0.0,1794.14111328125,1.0,283.1499938964844,285.2940979003906,290.1059265136719,291.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,35966.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652836203575134,1.0,0.0,0.0,2.145014524459839,2.145026922225952,3.070109357850015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.823974609375,0.0,414.6502075195313,1895.4371337890625,0.0,1348.2943115234375,0.5819128155708313,1.0,0.0,3.0,1.0,0.0
12313680,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.9150804877281188,0.3632254898548126,0.3277572691440582,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93243408203125,0.9668916463851928,0.4218086004257202,0.40007084608078,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.9410055875778198,0.3908412158489227,0.2740142345428467,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.8910561203956604,0.3368218839168548,0.3201570212841034,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.7833223342895508,0.2266583442687988,1.0263789892196655,285.93243408203125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1583251953125,285.93426513671875,1.0,0.5175483822822571,1.0,1.0,0.0,1.0,-2.819517135620117,2.819510698318481,6.387997473211726e-06,2.176120042800904,0.6458133459091187,0.6458133459091187,0.0,106.839111328125,79.0,19295.537109375,-0.0,1794.14111328125,1.0,283.1499938964844,285.2940979003906,290.1059265136719,291.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,35966.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652836203575134,1.0,0.0,0.0,2.145014524459839,2.145026922225952,3.070109357850015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.823974609375,0.0,414.6502075195313,1895.4371337890625,0.0,1348.2943115234375,0.5819128155708313,1.0,0.0,3.0,1.0,0.0
12313740,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.956806480884552,0.3630687296390533,0.3271709084510803,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.4222239851951599,0.3992625176906585,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9801340699195862,0.3911599218845367,0.2738893926143646,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9307208061218262,0.3372650444507599,0.3201087117195129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.8154799938201904,0.2271225750446319,1.0262352228164673,285.97613525390625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1615600585937,285.97802734375,1.0,0.5096404552459717,1.0,1.0,0.0,1.0,-2.817302227020264,2.817296028137207,6.378377293003723e-06,2.174598693847656,0.6354472637176514,0.6354472637176514,0.0,95.2635498046875,97.0,19107.8046875,-0.0,1735.2042236328125,1.0,283.1499938964844,285.3472900390625,290.0975036621094,291.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,35743.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614916324615479,1.0,0.0,0.0,2.0725815296173096,2.0725934505462646,2.866266868295497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.0556640625,0.0,383.2447509765625,1895.4371337890625,0.0,1321.122802734375,0.5670937895774841,1.0,0.0,3.0,1.0,0.0
12313800,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.956806480884552,0.3630687296390533,0.3271709084510803,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.9990000128746032,0.4222239851951599,0.3992625176906585,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9801340699195862,0.3911599218845367,0.2738893926143646,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.9307208061218262,0.3372650444507599,0.3201087117195129,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.8154799938201904,0.2271225750446319,1.0262352228164673,285.97613525390625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1615600585937,285.97802734375,1.0,0.5096404552459717,1.0,1.0,0.0,1.0,-2.817302227020264,2.817296028137207,6.378377293003723e-06,2.174598693847656,0.6354472637176514,0.6354472637176514,0.0,95.2635498046875,97.0,19107.8046875,-0.0,1735.2042236328125,1.0,283.1499938964844,285.3472900390625,290.0975036621094,291.39508056640625,293.1499938964844,293.1499938964844,283.1499938964844,35743.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614916324615479,1.0,0.0,0.0,2.0725815296173096,2.0725934505462646,2.866266868295497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.0556640625,0.0,383.2447509765625,1895.4371337890625,0.0,1321.122802734375,0.5670937895774841,1.0,0.0,3.0,1.0,0.0
