time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313860,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9573715329170228,0.362936794757843,0.3270401060581207,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9990000128746032,0.4231733381748199,0.3990193009376526,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9809774160385132,0.3915114104747772,0.2741208970546722,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.9319500923156738,0.3377353549003601,0.3205352425575256,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.8165551424026489,0.2276173830032348,1.028375267982483,286.02276611328125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16534423828125,286.0252990722656,1.0,0.5108134746551514,1.0,1.0,0.0,1.0,-2.820375442504883,2.820369005203247,6.391754141077399e-06,2.176721811294556,0.6254542469978333,0.6254542469978333,0.0,95.19010925292967,115.0,18937.19140625,-0.0,1739.4461669921875,1.0,283.1499938964844,285.4035339355469,290.0897521972656,291.37567138671875,293.1499938964844,293.1499938964844,283.1499938964844,35444.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575983762741089,1.0,0.0,0.0,2.001444101333618,2.001455545425415,2.67288498889684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.726806640625,0.0,353.789794921875,1895.4371337890625,0.0,1293.554443359375,0.5525084733963013,1.0,0.0,3.0,1.0,0.0
12313920,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.9573715329170228,0.362936794757843,0.3270401060581207,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02276611328125,0.9990000128746032,0.4231733381748199,0.3990193009376526,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.9809774160385132,0.3915114104747772,0.2741208970546722,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02252197265625,0.9319500923156738,0.3377353549003601,0.3205352425575256,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.8165551424026489,0.2276173830032348,1.028375267982483,286.02276611328125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16534423828125,286.0252990722656,1.0,0.5108134746551514,1.0,1.0,0.0,1.0,-2.820375442504883,2.820369005203247,6.391754141077399e-06,2.176721811294556,0.6254542469978333,0.6254542469978333,0.0,95.19010925292967,115.0,18937.19140625,-0.0,1739.4461669921875,1.0,283.1499938964844,285.4035339355469,290.0897521972656,291.37567138671875,293.1499938964844,293.1499938964844,283.1499938964844,35444.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575983762741089,1.0,0.0,0.0,2.001444101333618,2.001455545425415,2.67288498889684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.726806640625,0.0,353.789794921875,1895.4371337890625,0.0,1293.554443359375,0.5525084733963013,1.0,0.0,3.0,1.0,0.0
12313980,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.9300458431243896,0.3628213405609131,0.3272067904472351,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.9812365174293518,0.4234062433242798,0.4014230072498321,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.9570212960243224,0.3918894529342651,0.2745912671089172,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.90562903881073,0.3382199108600616,0.3212761580944061,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.7965885996818542,0.2281062304973602,1.0319455862045288,286.0784912109375,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678771972656,286.08087158203125,1.0,0.5171105265617371,1.0,1.0,0.0,1.0,-2.829016923904419,2.829010486602783,6.431514066207456e-06,2.183633089065552,0.6160635352134705,0.6160635352134705,0.0,102.67288970947266,133.0,18798.140625,-0.0,1788.9144287109375,1.0,283.1499938964844,285.4670104980469,290.0850524902344,291.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,35043.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539838314056396,1.0,0.0,0.0,1.9324651956558228,1.932476282119751,2.4918202257140365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.31396484375,0.0,326.3767395019531,1895.4371337890625,0.0,1268.263671875,0.5382447242736816,1.0,0.0,3.0,1.0,0.0
12314040,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.9300458431243896,0.3628213405609131,0.3272067904472351,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784912109375,0.9812365174293518,0.4234062433242798,0.4014230072498321,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783996582031,0.9570212960243224,0.3918894529342651,0.2745912671089172,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.90562903881073,0.3382199108600616,0.3212761580944061,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.7965885996818542,0.2281062304973602,1.0319455862045288,286.0784912109375,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678771972656,286.08087158203125,1.0,0.5171105265617371,1.0,1.0,0.0,1.0,-2.829016923904419,2.829010486602783,6.431514066207456e-06,2.183633089065552,0.6160635352134705,0.6160635352134705,0.0,102.67288970947266,133.0,18798.140625,-0.0,1788.9144287109375,1.0,283.1499938964844,285.4670104980469,290.0850524902344,291.3619079589844,293.1499938964844,293.1499938964844,283.1499938964844,35043.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539838314056396,1.0,0.0,0.0,1.9324651956558228,1.932476282119751,2.4918202257140365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.31396484375,0.0,326.3767395019531,1895.4371337890625,0.0,1268.263671875,0.5382447242736816,1.0,0.0,3.0,1.0,0.0
12314100,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.9117918610572816,0.3627556264400482,0.3273528814315796,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10614013671875,0.9655668139457704,0.4235528111457824,0.4017578661441803,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.939152181148529,0.3920758366584778,0.2748786807060241,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.8900007605552673,0.3384561538696289,0.3217134773731231,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.7830802798271179,0.2283342033624649,1.0340029001235962,286.10614013671875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1689147949219,286.10858154296875,1.0,0.5213840007781982,1.0,1.0,0.0,1.0,-2.8331220149993896,2.833115577697754,6.450232376664644e-06,2.1868197917938232,0.6115624308586121,0.6115624308586121,0.0,108.26691436767578,133.0,18725.310546875,-0.0,1822.1953125,1.0,283.1499938964844,285.4986267089844,290.0832214355469,291.3555908203125,293.1499938964844,293.1499938964844,283.1499938964844,34812.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523308753967285,1.0,0.0,0.0,1.8988401889801023,1.8988511562347408,2.405859333975968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.481689453125,0.0,313.4410400390625,1895.4371337890625,0.0,1256.79736328125,0.531255304813385,1.0,0.0,3.0,1.0,0.0
12314160,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342163085937,0.8948201537132263,0.362688809633255,0.3275282680988312,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.94758802652359,0.423725962638855,0.4021552801132202,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.9201298356056212,0.3922638893127441,0.275191068649292,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341247558594,0.8742455244064331,0.3386914432048797,0.3221824169158935,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334533691406,0.7694522738456726,0.2285533100366592,1.0361764430999756,286.1343994140625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1698608398437,286.13690185546875,1.0,0.526174783706665,1.0,1.0,0.0,1.0,-2.8373613357543945,2.837354898452759,6.469655545515707e-06,2.1901395320892334,0.6072080135345459,0.6072080135345459,0.0,114.70716094970705,151.0,18653.140625,-0.0,1859.9937744140625,1.0,283.1499938964844,285.53076171875,290.0814514160156,291.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,34560.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507399082183838,1.0,0.0,0.0,1.8658807277679443,1.865891456604004,2.323063768017164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.73193359375,0.0,301.0212707519531,1895.4371337890625,0.0,1245.8199462890625,0.5243727564811707,1.0,0.0,3.0,1.0,0.0
12314220,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.8640420436859131,0.3625640273094177,0.3279479444026947,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.9111387729644777,0.4241291880607605,0.4030792415142059,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8872489929199219,0.3926556408405304,0.2758744657039642,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8455917835235596,0.3391686975955963,0.3231916129589081,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7447535395622253,0.2289722561836242,1.040749430656433,286.1922607421875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1715087890625,286.19482421875,1.0,0.5368237495422363,1.0,1.0,0.0,1.0,-2.846506357192993,2.8464999198913574,6.511651008622721e-06,2.19729995727539,0.5989548563957214,0.5989548563957214,0.0,129.33895874023438,169.0,18511.3359375,-0.0,1945.497314453125,1.0,283.1499938964844,285.595947265625,290.0780944824219,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,34000.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476678848266602,1.0,0.0,0.0,1.8021451234817505,1.802155375480652,2.16706979472292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.439208984375,0.0,277.72027587890625,1895.4371337890625,0.0,1224.7901611328125,0.510960042476654,1.0,0.0,3.0,1.0,0.0
12314280,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.8640420436859131,0.3625640273094177,0.3279479444026947,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.9111387729644777,0.4241291880607605,0.4030792415142059,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8872489929199219,0.3926556408405304,0.2758744657039642,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.8455917835235596,0.3391686975955963,0.3231916129589081,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7447535395622253,0.2289722561836242,1.040749430656433,286.1922607421875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1715087890625,286.19482421875,1.0,0.5368237495422363,1.0,1.0,0.0,1.0,-2.846506357192993,2.8464999198913574,6.511651008622721e-06,2.19729995727539,0.5989548563957214,0.5989548563957214,0.0,129.33895874023438,169.0,18511.3359375,-0.0,1945.497314453125,1.0,283.1499938964844,285.595947265625,290.0780944824219,291.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,34000.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476678848266602,1.0,0.0,0.0,1.8021451234817505,1.802155375480652,2.16706979472292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.439208984375,0.0,277.72027587890625,1895.4371337890625,0.0,1224.7901611328125,0.510960042476654,1.0,0.0,3.0,1.0,0.0
12314340,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8384242653846741,0.3624638319015503,0.3284430503845215,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8824262619018555,0.4245907962322235,0.4041218757629394,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8601621985435486,0.3930801451206207,0.276622325181961,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8217556476593018,0.3396661281585693,0.3242764770984649,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503967285156,0.7242140173912048,0.229375347495079,1.0455224514007568,286.2513427734375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1728820800781,286.2539367675781,1.0,0.5483275651931763,1.0,1.0,0.0,1.0,-2.8562936782836914,2.856287002563477,6.556742846441921e-06,2.20496129989624,0.5913280844688416,0.5913280844688416,0.0,145.51385498046875,172.0,18372.482421875,-0.0,2040.115966796875,1.0,283.1499938964844,285.661865234375,290.0752258300781,291.32623291015625,293.1499938964844,293.1499938964844,283.1499938964844,33373.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446587443351746,1.0,0.0,0.0,1.7415721416473389,1.7415820360183716,2.0238407216766066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.458251953125,0.0,256.4300842285156,1895.4371337890625,0.0,1204.405517578125,0.4980610013008117,1.0,0.0,3.0,1.0,0.0
12314400,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25115966796875,0.8384242653846741,0.3624638319015503,0.3284430503845215,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513427734375,0.8824262619018555,0.4245907962322235,0.4041218757629394,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8601621985435486,0.3930801451206207,0.276622325181961,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8217556476593018,0.3396661281585693,0.3242764770984649,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503967285156,0.7242140173912048,0.229375347495079,1.0455224514007568,286.2513427734375,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1728820800781,286.2539367675781,1.0,0.5483275651931763,1.0,1.0,0.0,1.0,-2.8562936782836914,2.856287002563477,6.556742846441921e-06,2.20496129989624,0.5913280844688416,0.5913280844688416,0.0,145.51385498046875,172.0,18372.482421875,-0.0,2040.115966796875,1.0,283.1499938964844,285.661865234375,290.0752258300781,291.32623291015625,293.1499938964844,293.1499938964844,283.1499938964844,33373.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446587443351746,1.0,0.0,0.0,1.7415721416473389,1.7415820360183716,2.0238407216766066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.458251953125,0.0,256.4300842285156,1895.4371337890625,0.0,1204.405517578125,0.4980610013008117,1.0,0.0,3.0,1.0,0.0
12314460,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.8245463371276855,0.3624158203601837,0.3287792801856994,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097839355469,0.8669417500495911,0.4251138567924499,0.4050118923187256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.8456903696060181,0.3935601711273193,0.2772502899169922,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095092773437,0.8082263469696045,0.3402047157287597,0.3251861333847046,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7125037312507629,0.2297840416431427,1.04930317401886,286.3097839355469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1741943359375,286.3122863769531,1.0,0.5557384490966797,1.0,1.0,0.0,1.0,-2.86416244506836,2.864156007766724,6.593231773877051e-06,2.2111761569976807,0.5843207836151123,0.5843207836151123,0.0,156.3831787109375,160.0,18227.126953125,-0.0,2106.219970703125,1.0,283.1499938964844,285.726806640625,290.0730285644531,291.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,32692.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641649603843689,1.0,0.0,0.0,1.6843657493591309,1.684375286102295,1.893067889113809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.49560546875,0.0,237.07701110839844,1895.4371337890625,0.0,1184.236328125,0.4857196807861328,1.0,0.0,3.0,1.0,0.0
12314520,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096008300781,0.8245463371276855,0.3624158203601837,0.3287792801856994,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3097839355469,0.8669417500495911,0.4251138567924499,0.4050118923187256,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096923828125,0.8456903696060181,0.3935601711273193,0.2772502899169922,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095092773437,0.8082263469696045,0.3402047157287597,0.3251861333847046,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.308837890625,0.7125037312507629,0.2297840416431427,1.04930317401886,286.3097839355469,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1741943359375,286.3122863769531,1.0,0.5557384490966797,1.0,1.0,0.0,1.0,-2.86416244506836,2.864156007766724,6.593231773877051e-06,2.2111761569976807,0.5843207836151123,0.5843207836151123,0.0,156.3831787109375,160.0,18227.126953125,-0.0,2106.219970703125,1.0,283.1499938964844,285.726806640625,290.0730285644531,291.3155212402344,293.1499938964844,293.1499938964844,283.1499938964844,32692.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641649603843689,1.0,0.0,0.0,1.6843657493591309,1.684375286102295,1.893067889113809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.49560546875,0.0,237.07701110839844,1895.4371337890625,0.0,1184.236328125,0.4857196807861328,1.0,0.0,3.0,1.0,0.0
12314580,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435363769531,0.8226935267448425,0.362434834241867,0.3288374543190002,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8650760650634766,0.4254708886146545,0.4053926765918731,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.843956470489502,0.3938940465450287,0.277514785528183,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434753417969,0.8065400719642639,0.340565949678421,0.3255727589130401,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34283447265625,0.7110594511032104,0.2300524562597274,1.0507464408874512,286.3437194824219,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1751708984375,286.3461303710937,1.0,0.5567687749862671,1.0,1.0,0.0,1.0,-2.867210626602173,2.867203950881958,6.60748219161178e-06,2.213623523712158,0.5804024338722229,0.5804024338722229,0.0,158.02662658691406,160.0,18134.19921875,-0.0,2119.368896484375,1.0,283.1499938964844,285.7646179199219,290.07196044921875,291.30914306640625,293.1499938964844,293.1499938964844,283.1499938964844,32265.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398020386695862,1.0,0.0,0.0,1.651705265045166,1.651714563369751,1.820365014282288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.186279296875,0.0,226.3570556640625,1895.4371337890625,0.0,1171.9609375,0.4785983562469482,1.0,0.0,3.0,1.0,0.0
12314640,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656005859375,0.8233239650726318,0.3624751269817352,0.3288415670394897,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36578369140625,0.8659332990646362,0.425732672214508,0.4056068062782287,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656921386719,0.8447564244270325,0.3941426575183868,0.2776630818843841,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3655090332031,0.8073869943618774,0.3408295810222626,0.3257894814014435,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3648986816406,0.7118172645568848,0.2302491664886474,1.0514893531799316,286.36578369140625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1759948730469,286.3681335449219,1.0,0.5565958619117737,1.0,1.0,0.0,1.0,-2.868805170059204,2.8687984943389893,6.614931407966651e-06,2.2148983478546143,0.5779042840003967,0.5779042840003967,0.0,157.58370971679688,148.0,18070.81640625,-0.0,2119.885986328125,1.0,283.1499938964844,285.7892150878906,290.0713195800781,291.3048400878906,293.1499938964844,293.1499938964844,283.1499938964844,31975.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6385367512702942,1.0,0.0,0.0,1.6306241750717163,1.6306333541870115,1.774194231529691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.247314453125,0.0,219.5662841796875,1895.4371337890625,0.0,1163.60205078125,0.473971962928772,1.0,0.0,3.0,1.0,0.0
12314700,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39276123046875,0.8256359696388245,0.3625566363334656,0.3288289904594421,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3929443359375,0.8687323927879333,0.4260875582695007,0.4058520495891571,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3928527832031,0.847366988658905,0.3944834768772125,0.2778337001800537,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3927001953125,0.8100254535675049,0.3411860466003418,0.32603719830513,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3920593261719,0.7141431570053101,0.2305169403553009,1.0522843599319458,286.3929443359375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1771545410156,286.395263671875,1.0,0.5556182265281677,1.0,1.0,0.0,1.0,-2.8705437183380127,2.870537281036377,6.623063654842554e-06,2.2162907123565674,0.5749125480651855,0.5749125480651855,0.0,155.80172729492188,148.0,17991.390625,-0.0,2114.090576171875,1.0,283.1499938964844,285.8195495605469,290.0706481933594,291.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,31608.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369096040725708,1.0,0.0,0.0,1.6050680875778198,1.6050771474838257,1.7190177459269765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.601318359375,0.0,211.4664306640625,1895.4371337890625,0.0,1152.9100341796875,0.4683281481266022,1.0,0.0,3.0,1.0,0.0
12314760,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4195556640625,0.8293382525444031,0.3626711666584015,0.3288077414035797,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41973876953125,0.8731366991996765,0.4264722168445587,0.406084805727005,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.8514809012413025,0.394856721162796,0.2779968976974487,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41949462890625,0.8140311241149902,0.3415721952915191,0.3262719511985779,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.7176578640937805,0.2308089435100555,1.052993655204773,286.41973876953125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.17852783203125,286.4220275878906,1.0,0.5539986491203308,1.0,1.0,0.0,1.0,-2.872128963470459,2.8721225261688232,6.630485131609021e-06,2.2175614833831787,0.5720651149749756,0.5720651149749756,0.0,152.9752655029297,136.0,17912.43359375,-0.0,2102.914306640625,1.0,283.1499938964844,285.8493957519531,290.0702209472656,291.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,31236.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352350115776062,1.0,0.0,0.0,1.580396294593811,1.5804051160812378,1.666577134074032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.04150390625,0.0,203.78302001953125,1895.4371337890625,0.0,1141.974853515625,0.4628399014472961,1.0,0.0,3.0,1.0,0.0
12314820,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.8402888774871826,0.3629942834377289,0.3287696540355682,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8860640525817871,0.427322655916214,0.4065440893173218,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8636404871940613,0.3956932723522186,0.2783246636390686,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.8252522945404053,0.3424328565597534,0.3267393410205841,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.7274582386016846,0.2314610183238983,1.0543196201324463,286.4723205566406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1817321777344,286.4745483398437,1.0,0.5494357347488403,1.0,1.0,0.0,1.0,-2.875185012817383,2.875178337097168,6.644799668720225e-06,2.2200093269348145,0.5668009519577026,0.5668009519577026,0.0,145.1499481201172,124.0,17757.9140625,-0.0,2069.680419921875,1.0,283.1499938964844,285.9077453613281,290.07037353515625,291.28515625,293.1499938964844,293.1499938964844,283.1499938964844,30484.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317907571792603,1.0,0.0,0.0,1.533713936805725,1.5337224006652832,1.5695751187649878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.351318359375,0.0,189.60467529296875,1895.4371337890625,0.0,1119.70263671875,0.4523355662822723,1.0,0.0,3.0,1.0,0.0
12314880,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.8402888774871826,0.3629942834377289,0.3287696540355682,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8860640525817871,0.427322655916214,0.4065440893173218,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.8636404871940613,0.3956932723522186,0.2783246636390686,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.8252522945404053,0.3424328565597534,0.3267393410205841,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4714660644531,0.7274582386016846,0.2314610183238983,1.0543196201324463,286.4723205566406,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1817321777344,286.4745483398437,1.0,0.5494357347488403,1.0,1.0,0.0,1.0,-2.875185012817383,2.875178337097168,6.644799668720225e-06,2.2200093269348145,0.5668009519577026,0.5668009519577026,0.0,145.1499481201172,124.0,17757.9140625,-0.0,2069.680419921875,1.0,283.1499938964844,285.9077453613281,290.07037353515625,291.28515625,293.1499938964844,293.1499938964844,283.1499938964844,30484.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317907571792603,1.0,0.0,0.0,1.533713936805725,1.5337224006652832,1.5695751187649878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.351318359375,0.0,189.60467529296875,1895.4371337890625,0.0,1119.70263671875,0.4523355662822723,1.0,0.0,3.0,1.0,0.0
12314940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.8558511137962341,0.3634351193904876,0.3287700116634369,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234680175781,0.904016137123108,0.4282639622688293,0.4070211052894592,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.880811333656311,0.3966350257396698,0.2786750793457031,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232238769531,0.8405231833457947,0.3434092402458191,0.3272437751293182,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226745605469,0.7407445311546326,0.2321921736001968,1.0556720495224,286.5234680175781,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18536376953125,286.525634765625,1.0,0.5437673330307007,1.0,1.0,0.0,1.0,-2.8784115314483643,2.8784048557281494,6.659913651674287e-06,2.222586154937744,0.5621016621589661,0.5621016621589661,0.0,135.49505615234375,112.0,17609.951171875,-0.0,2027.6759033203125,1.0,283.1499938964844,285.96417236328125,290.0720520019531,291.2778015136719,293.1499938964844,293.1499938964844,283.1499938964844,29729.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283193826675415,1.0,0.0,0.0,1.4905518293380735,1.4905600547790527,1.4824756533471373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.384521484375,0.0,176.90431213378906,1895.4371337890625,0.0,1097.5570068359375,0.4424625039100647,1.0,0.0,3.0,1.0,0.0
12315000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5233154296875,0.8558511137962341,0.3634351193904876,0.3287700116634369,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234680175781,0.904016137123108,0.4282639622688293,0.4070211052894592,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234069824219,0.880811333656311,0.3966350257396698,0.2786750793457031,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5232238769531,0.8405231833457947,0.3434092402458191,0.3272437751293182,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5226745605469,0.7407445311546326,0.2321921736001968,1.0556720495224,286.5234680175781,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.18536376953125,286.525634765625,1.0,0.5437673330307007,1.0,1.0,0.0,1.0,-2.8784115314483643,2.8784048557281494,6.659913651674287e-06,2.222586154937744,0.5621016621589661,0.5621016621589661,0.0,135.49505615234375,112.0,17609.951171875,-0.0,2027.6759033203125,1.0,283.1499938964844,285.96417236328125,290.0720520019531,291.2778015136719,293.1499938964844,293.1499938964844,283.1499938964844,29729.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283193826675415,1.0,0.0,0.0,1.4905518293380735,1.4905600547790527,1.4824756533471373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.384521484375,0.0,176.90431213378906,1895.4371337890625,0.0,1097.5570068359375,0.4424625039100647,1.0,0.0,3.0,1.0,0.0
12315060,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729064941406,0.8766953945159912,0.3639807403087616,0.3288281261920929,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57305908203125,0.9294137954711914,0.4292807579040527,0.4075306951999664,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.572998046875,0.9032642245292664,0.3976664841175079,0.2790597379207611,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.8607621788978577,0.3444941639900207,0.3278113305568695,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.7583457827568054,0.2329874038696289,1.057132363319397,286.57305908203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18927001953125,286.5751647949219,1.0,0.5374836921691895,1.0,1.0,0.0,1.0,-2.881993293762207,2.881986618041992,6.676691100437893e-06,2.225437879562378,0.5579516291618347,0.5579516291618347,0.0,124.81106567382812,100.0,17469.955078125,-0.0,1981.100341796875,1.0,283.1499938964844,286.0184936523437,290.07525634765625,291.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,28978.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249284744262695,1.0,0.0,0.0,1.4508390426635742,1.450847029685974,1.4045329521650276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.194091796875,0.0,165.5548553466797,1895.4371337890625,0.0,1076.222412109375,0.43321692943573,1.0,0.0,3.0,1.0,0.0
12315120,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5729064941406,0.8766953945159912,0.3639807403087616,0.3288281261920929,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.57305908203125,0.9294137954711914,0.4292807579040527,0.4075306951999664,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.572998046875,0.9032642245292664,0.3976664841175079,0.2790597379207611,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728454589844,0.8607621788978577,0.3444941639900207,0.3278113305568695,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.572265625,0.7583457827568054,0.2329874038696289,1.057132363319397,286.57305908203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18927001953125,286.5751647949219,1.0,0.5374836921691895,1.0,1.0,0.0,1.0,-2.881993293762207,2.881986618041992,6.676691100437893e-06,2.225437879562378,0.5579516291618347,0.5579516291618347,0.0,124.81106567382812,100.0,17469.955078125,-0.0,1981.100341796875,1.0,283.1499938964844,286.0184936523437,290.07525634765625,291.2724609375,293.1499938964844,293.1499938964844,283.1499938964844,28978.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249284744262695,1.0,0.0,0.0,1.4508390426635742,1.450847029685974,1.4045329521650276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.194091796875,0.0,165.5548553466797,1895.4371337890625,0.0,1076.222412109375,0.43321692943573,1.0,0.0,3.0,1.0,0.0
12315180,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.9040191173553468,0.3646121025085449,0.3289448916912079,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.620849609375,0.9613478779792786,0.4303673803806305,0.4080829918384552,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9348772764205932,0.3987776339054107,0.2794837057590484,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.8876436352729797,0.3456723093986511,0.328447014093399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.7817896604537964,0.2338329553604126,1.058720946311951,286.620849609375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1932678222656,286.62286376953125,1.0,0.5308583378791809,1.0,1.0,0.0,1.0,-2.885980129241944,2.8859734535217285,6.695373940601712e-06,2.228604316711426,0.5543270111083984,0.5543270111083984,0.0,113.54876708984376,88.0,17338.546875,-0.0,1932.2188720703125,1.0,283.1499938964844,286.07049560546875,290.07977294921875,291.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,28240.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216835975646973,1.0,0.0,0.0,1.414448380470276,1.414456129074097,1.334958170673417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.754638671875,0.0,155.42796325683594,1895.4371337890625,0.0,1056.0853271484375,0.4245850145816803,1.0,0.0,3.0,1.0,0.0
12315240,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.9040191173553468,0.3646121025085449,0.3289448916912079,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.620849609375,0.9613478779792786,0.4303673803806305,0.4080829918384552,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9348772764205932,0.3987776339054107,0.2794837057590484,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206359863281,0.8876436352729797,0.3456723093986511,0.328447014093399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.7817896604537964,0.2338329553604126,1.058720946311951,286.620849609375,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1932678222656,286.62286376953125,1.0,0.5308583378791809,1.0,1.0,0.0,1.0,-2.885980129241944,2.8859734535217285,6.695373940601712e-06,2.228604316711426,0.5543270111083984,0.5543270111083984,0.0,113.54876708984376,88.0,17338.546875,-0.0,1932.2188720703125,1.0,283.1499938964844,286.07049560546875,290.07977294921875,291.2690124511719,293.1499938964844,293.1499938964844,283.1499938964844,28240.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216835975646973,1.0,0.0,0.0,1.414448380470276,1.414456129074097,1.334958170673417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.754638671875,0.0,155.42796325683594,1895.4371337890625,0.0,1056.0853271484375,0.4245850145816803,1.0,0.0,3.0,1.0,0.0
12315300,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.922104835510254,0.3649549186229706,0.3290235698223114,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439819335937,0.9782021641731262,0.430936723947525,0.4083780944347381,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439208984375,0.9539095163345336,0.3993614315986633,0.2797115445137024,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6437683105469,0.904210329055786,0.3462919294834137,0.3287892639636993,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.64324951171875,0.7962746024131775,0.2342712730169296,1.0595628023147583,286.6439819335937,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1952819824219,286.6459350585937,1.0,0.5274665355682373,1.0,1.0,0.0,1.0,-2.8881266117095947,2.888119697570801,6.705436589982128e-06,2.230306386947632,0.5527066588401794,0.5527066588401794,0.0,107.78099060058594,88.0,17276.244140625,-0.0,1907.3004150390625,1.0,283.1499938964844,286.0955505371094,290.0824584960937,291.2679748535156,293.1499938964844,293.1499938964844,283.1499938964844,27877.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201280355453491,1.0,0.0,0.0,1.397473692893982,1.3974812030792236,1.3031088030857066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.810791015625,0.0,150.78981018066406,1895.4371337890625,0.0,1046.5296630859375,0.4204980134963989,1.0,0.0,3.0,1.0,0.0
12315360,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9436728954315186,0.365313172340393,0.3291150033473968,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66656494140625,0.9946693778038024,0.4315246343612671,0.4086876511573791,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66650390625,0.97366201877594,0.3999625146389007,0.279950350522995,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6663513183594,0.9250560998916626,0.3469293713569641,0.3291472196578979,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.8126767873764038,0.2347178906202316,1.0604360103607178,286.66656494140625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.197265625,286.66845703125,1.0,0.5240368247032166,1.0,1.0,0.0,1.0,-2.89028549194336,2.8902788162231445,6.715580639138352e-06,2.232024908065796,0.5512083172798157,0.5512083172798157,0.0,101.96465301513672,91.0,17215.9609375,-0.0,1882.183837890625,1.0,283.1499938964844,286.1199035644531,290.08544921875,291.2673645019531,293.1499938964844,293.1499938964844,283.1499938964844,27519.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186192035675049,1.0,0.0,0.0,1.3812812566757202,1.3812886476516724,1.2730856724374462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.03662109375,0.0,146.4148406982422,1895.4371337890625,0.0,1037.3223876953125,0.416559636592865,1.0,0.0,3.0,1.0,0.0
12315420,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70440673828125,0.9598773717880248,0.3660000264644623,0.3295910656452179,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.9990000128746032,0.4334766268730163,0.3993432819843292,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.9874894022941588,0.4011496901512146,0.2806635200977325,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.9425254464149476,0.3481957614421844,0.3301855325698852,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.8251234889030457,0.2355761229991912,1.0635877847671509,286.7045288085937,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.2013854980469,286.7059326171875,1.0,0.5210044980049133,1.0,1.0,0.0,1.0,-2.8856184482574463,2.8856117725372314,6.694311650790041e-06,2.228599548339844,0.5484631657600403,0.5484631657600403,0.0,97.7579574584961,109.0,17069.44921875,-0.0,1853.9180908203125,1.0,283.1499938964844,286.1623840332031,290.0918273925781,291.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,26829.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156935691833496,1.0,0.0,0.0,1.350977659225464,1.350984811782837,1.217838700995344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.7998046875,0.0,138.38343811035156,1895.4371337890625,0.0,1019.6417236328124,0.409109354019165,1.0,0.0,3.0,1.0,0.0
12315480,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70440673828125,0.9598773717880248,0.3660000264644623,0.3295910656452179,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044982910156,0.9990000128746032,0.4334766268730163,0.3993432819843292,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7044677734375,0.9874894022941588,0.4011496901512146,0.2806635200977325,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.9425254464149476,0.3481957614421844,0.3301855325698852,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039794921875,0.8251234889030457,0.2355761229991912,1.0635877847671509,286.7045288085937,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.2013854980469,286.7059326171875,1.0,0.5210044980049133,1.0,1.0,0.0,1.0,-2.8856184482574463,2.8856117725372314,6.694311650790041e-06,2.228599548339844,0.5484631657600403,0.5484631657600403,0.0,97.7579574584961,109.0,17069.44921875,-0.0,1853.9180908203125,1.0,283.1499938964844,286.1623840332031,290.0918273925781,291.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,26829.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156935691833496,1.0,0.0,0.0,1.350977659225464,1.350984811782837,1.217838700995344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.7998046875,0.0,138.38343811035156,1895.4371337890625,0.0,1019.6417236328124,0.409109354019165,1.0,0.0,3.0,1.0,0.0
12315540,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.9539408087730408,0.3667108118534088,0.3302684426307678,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.9990000128746032,0.4358392357826233,0.4072075188159942,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504577636719,0.982951045036316,0.4023818373680115,0.2815488874912262,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502746582031,0.9369052648544312,0.3495145738124847,0.3314678370952606,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.8211186528205872,0.2364444285631179,1.0677324533462524,286.75054931640625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.20611572265625,286.75299072265625,1.0,0.5255632996559143,1.0,1.0,0.0,1.0,-2.903434991836548,2.903428316116333,6.776562258892227e-06,2.242063045501709,0.5462526082992554,0.5462526082992554,0.0,100.12240600585938,127.0,17005.119140625,-0.0,1894.2703857421875,1.0,283.1499938964844,286.2098083496094,290.0986022949219,291.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,26161.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127159595489502,1.0,0.0,0.0,1.3235763311386108,1.3235833644866943,1.1689378709434096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.97216796875,0.0,131.24375915527344,1895.4371337890625,0.0,1001.8837890625,0.4022146761417389,1.0,0.0,3.0,1.0,0.0
12315600,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503356933594,0.9539408087730408,0.3667108118534088,0.3302684426307678,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7505187988281,0.9990000128746032,0.4358392357826233,0.4072075188159942,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7504577636719,0.982951045036316,0.4023818373680115,0.2815488874912262,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7502746582031,0.9369052648544312,0.3495145738124847,0.3314678370952606,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.8211186528205872,0.2364444285631179,1.0677324533462524,286.75054931640625,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.20611572265625,286.75299072265625,1.0,0.5255632996559143,1.0,1.0,0.0,1.0,-2.903434991836548,2.903428316116333,6.776562258892227e-06,2.242063045501709,0.5462526082992554,0.5462526082992554,0.0,100.12240600585938,127.0,17005.119140625,-0.0,1894.2703857421875,1.0,283.1499938964844,286.2098083496094,290.0986022949219,291.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,26161.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127159595489502,1.0,0.0,0.0,1.3235763311386108,1.3235833644866943,1.1689378709434096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.97216796875,0.0,131.24375915527344,1895.4371337890625,0.0,1001.8837890625,0.4022146761417389,1.0,0.0,3.0,1.0,0.0
12315660,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.94958758354187,0.3703796863555908,0.3326824009418487,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955627441406,0.9990000128746032,0.4395872056484222,0.4145723283290863,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.7954406738281,0.979433298110962,0.4064812660217285,0.2836974859237671,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.933003544807434,0.3537501990795135,0.3344691693782806,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.8191578984260559,0.240470215678215,1.0808063745498655,286.7955627441406,286.9388427734375,292.5461120605469,287.1184997558594,292.5462341308594,297.24029541015625,286.7989807128906,1.0,0.5324001908302307,1.0,1.0,0.0,1.0,-2.9370455741882324,2.9370386600494385,6.933876647963189e-06,2.2678048610687256,0.545275092124939,0.545275092124939,0.0,103.20262908935548,127.0,17040.337890625,-0.0,1964.7296142578125,1.0,283.1499938964844,286.2522277832031,290.10626220703125,291.2726745605469,293.1499938964844,293.1499938964844,283.1499938964844,25692.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110788583755493,1.0,0.0,0.0,1.3068445920944214,1.3068513870239258,1.1395707133488032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.730224609375,0.0,126.8343276977539,1895.4371337890625,0.0,992.2232055664062,0.3977915346622467,1.0,0.0,3.0,1.0,0.0
