time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315720,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8189697265625,0.944783329963684,0.3716252744197845,0.3340102434158325,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192138671875,0.9966229796409608,0.4408662319183349,0.4167632460594177,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191223144531,0.9754325747489928,0.4079602062702179,0.2848788797855377,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8188781738281,0.9284504055976868,0.3553274869918823,0.3361482322216034,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81805419921875,0.8164486885070801,0.2419988960027694,1.088491678237915,286.8192138671875,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2521667480469,286.8224792480469,1.0,0.5362225770950317,1.0,1.0,0.0,1.0,-2.95395565032959,2.953948736190796,7.014435141172726e-06,2.2810726165771484,0.5450114011764526,0.5450114011764526,0.0,105.52367401123048,145.0,17066.625,-0.0,2004.6143798828125,1.0,283.1499938964844,286.27392578125,290.1108703613281,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,25475.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106002330780029,1.0,0.0,0.0,1.2999650239944458,1.2999718189239502,1.1276043920815937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.166259765625,0.0,124.98243713378906,1895.4371337890625,0.0,989.4125366210938,0.395887553691864,1.0,0.0,3.0,1.0,0.0
12315780,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.9244245886802672,0.3737539052963257,0.336417406797409,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8648986816406,0.981415629386902,0.4432532787322998,0.4194554686546325,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86480712890625,0.9574538469314576,0.4106264114379883,0.287113219499588,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646240234375,0.9094173312187196,0.3582310378551483,0.3393893837928772,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86395263671875,0.8030842542648315,0.2448110580444336,1.1034634113311768,286.8648986816406,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2710876464844,286.8675842285156,1.0,0.5452858209609985,1.0,1.0,0.0,1.0,-2.984699249267578,2.984692096710205,7.161784651543712e-06,2.3050642013549805,0.5446375608444214,0.5446375608444214,0.0,113.23149871826172,145.0,17103.08203125,-0.0,2095.959228515625,1.0,283.1499938964844,286.31658935546875,290.1224060058594,291.29180908203125,293.1499938964844,293.1499938964844,283.1499938964844,25005.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102388501167297,1.0,0.0,0.0,1.2860393524169922,1.2860459089279177,1.1035751157351117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.260009765625,0.0,121.19954681396484,1895.4371337890625,0.0,987.2947998046876,0.3919177651405334,1.0,0.0,3.0,1.0,0.0
12315840,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.9130483865737916,0.3745675086975097,0.3373713493347168,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.9717291593551636,0.4442501664161682,0.4206032156944275,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.9463940262794496,0.4116930961608886,0.2880306243896484,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8995195031166077,0.35940882563591,0.340738296508789,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832092285156,0.7950226664543152,0.2459371536970138,1.1096720695495603,286.88409423828125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2774963378906,286.8865966796875,1.0,0.5497683882713318,1.0,1.0,0.0,1.0,-2.9974167346954346,2.9974093437194824,7.223191914818017e-06,2.3149917125701904,0.5445476770401001,0.5445476770401001,0.0,117.67938995361328,163.0,17114.912109375,-0.0,2140.71435546875,1.0,283.1499938964844,286.3345947265625,290.1277770996094,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,24788.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103270053863525,1.0,0.0,0.0,1.2799534797668457,1.279960036277771,1.0931552196780105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.348388671875,0.0,119.53682708740234,1895.4371337890625,0.0,987.8111572265624,0.3901389241218567,1.0,0.0,3.0,1.0,0.0
12315900,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114990234375,0.8962048888206482,0.3756760358810425,0.3387092351913452,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91168212890625,0.9544917941093444,0.4456892311573028,0.4222945868968963,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91162109375,0.9277027249336244,0.4131908714771271,0.2893431484699249,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.8839868903160095,0.3610715568065643,0.3426774740219116,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.7819060683250427,0.2474953979253769,1.1184916496276855,286.9117126464844,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2850952148437,286.9139709472656,1.0,0.556926965713501,1.0,1.0,0.0,1.0,-3.015573501586914,3.015566110610962,7.311310582736041e-06,2.3291618824005127,0.5445109009742737,0.5445109009742737,0.0,125.36832427978516,163.0,17128.74609375,-0.0,2212.124755859375,1.0,283.1499938964844,286.36053466796875,290.13543701171875,291.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,24455.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106809973716736,1.0,0.0,0.0,1.2710282802581787,1.2710347175598145,1.0779629633361765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.178466796875,0.0,117.08338928222656,1895.4371337890625,0.0,989.8865966796876,0.387474000453949,1.0,0.0,3.0,1.0,0.0
12315960,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367370605469,0.8804161548614502,0.3766473829746246,0.3399207890033722,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.9361690282821656,0.4470217227935791,0.423893928527832,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93682861328125,0.9096406698226928,0.4145428240299225,0.2905518710613251,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9366760253906,0.8690606355667114,0.3625752329826355,0.3444647490978241,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.7691895365715027,0.2488596141338348,1.1264466047286987,286.9369201660156,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2903747558594,286.93896484375,1.0,0.5641714930534363,1.0,1.0,0.0,1.0,-3.0321202278137207,3.032112836837769,7.392073712253477e-06,2.3420722484588623,0.5445900559425354,0.5445900559425354,0.0,133.68560791015625,181.0,17138.75390625,-0.0,2284.69677734375,1.0,283.1499938964844,286.3842163085937,290.1419372558594,291.31610107421875,293.1499938964844,293.1499938964844,283.1499938964844,24130.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111661791801453,1.0,0.0,0.0,1.2627785205841064,1.2627849578857422,1.0640150804874793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.514404296875,0.0,114.79670715332033,1895.4371337890625,0.0,992.73681640625,0.3849451839923858,1.0,0.0,3.0,1.0,0.0
12316020,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.8527585864067078,0.3783363699913025,0.3421149849891662,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.9030095338821412,0.449476420879364,0.4269080758094787,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8803467750549316,0.4169769883155823,0.2927773296833038,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.843142569065094,0.3652736246585846,0.347741961479187,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.7469154596328735,0.2511718273162842,1.1404632329940796,286.9815673828125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2961730957031,286.9833374023437,1.0,0.5786439776420593,1.0,1.0,0.0,1.0,-3.061851501464844,3.061844110488892,7.538289082731353e-06,2.3652639389038086,0.5450541377067566,0.5450541377067566,0.0,151.4201202392578,199.0,17152.744140625,-0.0,2431.578125,1.0,283.1499938964844,286.4261779785156,290.1522827148437,291.3288879394531,293.1499938964844,293.1499938964844,283.1499938964844,23507.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121079921722412,1.0,0.0,0.0,1.2481483221054075,1.2481545209884644,1.0395032035148689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.141357421875,0.0,110.681884765625,1895.4371337890625,0.0,998.2877807617188,0.3802781105041504,1.0,0.0,3.0,1.0,0.0
12316080,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814147949219,0.8527585864067078,0.3783363699913025,0.3421149849891662,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.9030095338821412,0.449476420879364,0.4269080758094787,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8803467750549316,0.4169769883155823,0.2927773296833038,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9813842773437,0.843142569065094,0.3652736246585846,0.347741961479187,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98095703125,0.7469154596328735,0.2511718273162842,1.1404632329940796,286.9815673828125,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2961730957031,286.9833374023437,1.0,0.5786439776420593,1.0,1.0,0.0,1.0,-3.061851501464844,3.061844110488892,7.538289082731353e-06,2.3652639389038086,0.5450541377067566,0.5450541377067566,0.0,151.4201202392578,199.0,17152.744140625,-0.0,2431.578125,1.0,283.1499938964844,286.4261779785156,290.1522827148437,291.3288879394531,293.1499938964844,293.1499938964844,283.1499938964844,23507.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121079921722412,1.0,0.0,0.0,1.2481483221054075,1.2481545209884644,1.0395032035148689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.141357421875,0.0,110.681884765625,1895.4371337890625,0.0,998.2877807617188,0.3802781105041504,1.0,0.0,3.0,1.0,0.0
12316140,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.8306783437728882,0.3798243403434753,0.3441290557384491,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8779763579368591,0.4517596364021301,0.4297663867473602,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.8566288352012634,0.4192101061344147,0.2948586940765381,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.8223141431808472,0.3677248060703277,0.3507781624794006,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.7289853692054749,0.2531099617481231,1.1527425050735474,287.0201721191406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2980041503906,287.0216979980469,1.0,0.5928646326065063,1.0,1.0,0.0,1.0,-3.0886268615722656,3.0886192321777344,7.671182174817659e-06,2.3861453533172607,0.5458670258522034,0.5458670258522034,0.0,169.8761749267578,202.0,17164.166015625,-0.0,2579.300048828125,1.0,283.1499938964844,286.4623107910156,290.1610717773437,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,22922.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126929521560669,1.0,0.0,0.0,1.2357735633850098,1.2357796430587769,1.0189930321757856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.186767578125,0.0,107.1150131225586,1895.4371337890625,0.0,1001.7474975585938,0.3761010468006134,1.0,0.0,3.0,1.0,0.0
12316200,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.8306783437728882,0.3798243403434753,0.3441290557384491,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201721191406,0.8779763579368591,0.4517596364021301,0.4297663867473602,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0201110839844,0.8566288352012634,0.4192101061344147,0.2948586940765381,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.8223141431808472,0.3677248060703277,0.3507781624794006,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.7289853692054749,0.2531099617481231,1.1527425050735474,287.0201721191406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2980041503906,287.0216979980469,1.0,0.5928646326065063,1.0,1.0,0.0,1.0,-3.0886268615722656,3.0886192321777344,7.671182174817659e-06,2.3861453533172607,0.5458670258522034,0.5458670258522034,0.0,169.8761749267578,202.0,17164.166015625,-0.0,2579.300048828125,1.0,283.1499938964844,286.4623107910156,290.1610717773437,291.339111328125,293.1499938964844,293.1499938964844,283.1499938964844,22922.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126929521560669,1.0,0.0,0.0,1.2357735633850098,1.2357796430587769,1.0189930321757856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.186767578125,0.0,107.1150131225586,1895.4371337890625,0.0,1001.7474975585938,0.3761010468006134,1.0,0.0,3.0,1.0,0.0
12316260,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8190207481384277,0.3812070786952972,0.3458002805709839,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525817871094,0.86496901512146,0.4539535343647003,0.4322826564311981,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.8445418477058411,0.4213467240333557,0.2966790497303009,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8112366199493408,0.3700398206710815,0.3534226417541504,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7196084856987,0.2548145651817322,1.162686824798584,287.0525817871094,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2976989746094,287.0538024902344,1.0,0.602343738079071,1.0,1.0,0.0,1.0,-3.110990285873413,3.110982656478882,7.783200089761522e-06,2.4036407470703125,0.5469475388526917,0.5469475388526917,0.0,182.07958984375,190.0,17169.04296875,-0.0,2687.51953125,1.0,283.1499938964844,286.49267578125,290.17022705078125,291.3490295410156,293.1499938964844,293.1499938964844,283.1499938964844,22377.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128892302513123,1.0,0.0,0.0,1.2253822088241575,1.2253881692886353,1.0019282115081297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.09423828125,0.0,104.02993774414062,1895.4371337890625,0.0,1002.9107666015624,0.3723805844783783,1.0,0.0,3.0,1.0,0.0
12316320,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8190207481384277,0.3812070786952972,0.3458002805709839,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525817871094,0.86496901512146,0.4539535343647003,0.4322826564311981,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0525207519531,0.8445418477058411,0.4213467240333557,0.2966790497303009,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8112366199493408,0.3700398206710815,0.3534226417541504,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.7196084856987,0.2548145651817322,1.162686824798584,287.0525817871094,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2976989746094,287.0538024902344,1.0,0.602343738079071,1.0,1.0,0.0,1.0,-3.110990285873413,3.110982656478882,7.783200089761522e-06,2.4036407470703125,0.5469475388526917,0.5469475388526917,0.0,182.07958984375,190.0,17169.04296875,-0.0,2687.51953125,1.0,283.1499938964844,286.49267578125,290.17022705078125,291.3490295410156,293.1499938964844,293.1499938964844,283.1499938964844,22377.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128892302513123,1.0,0.0,0.0,1.2253822088241575,1.2253881692886353,1.0019282115081297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.09423828125,0.0,104.02993774414062,1895.4371337890625,0.0,1002.9107666015624,0.3723805844783783,1.0,0.0,3.0,1.0,0.0
12316380,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.8188818693161011,0.3825689554214477,0.347050279378891,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8651543259620667,0.4561262130737304,0.4343587458133697,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.8447800874710083,0.4234678447246551,0.2981763482093811,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.8117595314979553,0.3723032772541046,0.3555941879749298,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.7201033234596252,0.2564030587673187,1.170063018798828,287.078369140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.296630859375,287.079345703125,1.0,0.60503089427948,1.0,1.0,0.0,1.0,-3.128274440765381,3.1282665729522705,7.870429726608563e-06,2.417202472686768,0.5482059717178345,0.5482059717178345,0.0,183.7894592285156,178.0,17164.974609375,-0.0,2730.953369140625,1.0,283.1499938964844,286.5170288085937,290.1804504394531,291.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,21874.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127809286117554,1.0,0.0,0.0,1.216691255569458,1.216697096824646,9.87766242133148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.872314453125,0.0,101.36785125732422,1895.4371337890625,0.0,1002.2687377929688,0.369084745645523,1.0,0.0,3.0,1.0,0.0
12316440,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.8188818693161011,0.3825689554214477,0.347050279378891,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8651543259620667,0.4561262130737304,0.4343587458133697,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783386230469,0.8447800874710083,0.4234678447246551,0.2981763482093811,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782775878906,0.8117595314979553,0.3723032772541046,0.3555941879749298,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.7201033234596252,0.2564030587673187,1.170063018798828,287.078369140625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.296630859375,287.079345703125,1.0,0.60503089427948,1.0,1.0,0.0,1.0,-3.128274440765381,3.1282665729522705,7.870429726608563e-06,2.417202472686768,0.5482059717178345,0.5482059717178345,0.0,183.7894592285156,178.0,17164.974609375,-0.0,2730.953369140625,1.0,283.1499938964844,286.5170288085937,290.1804504394531,291.3594055175781,293.1499938964844,293.1499938964844,283.1499938964844,21874.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127809286117554,1.0,0.0,0.0,1.216691255569458,1.216697096824646,9.87766242133148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.872314453125,0.0,101.36785125732422,1895.4371337890625,0.0,1002.2687377929688,0.369084745645523,1.0,0.0,3.0,1.0,0.0
12316500,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.8214611411094666,0.3832588493824005,0.3475869596004486,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.8682373762130737,0.4572192728519439,0.4353017210960388,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.8476901054382324,0.4245389103889465,0.2988572418689728,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.8147088289260864,0.3734346926212311,0.3565771877765655,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889892578125,0.722625732421875,0.2571803629398346,1.1731791496276855,287.0892944335937,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2961120605469,287.09014892578125,1.0,0.604932427406311,1.0,1.0,0.0,1.0,-3.1358020305633545,3.135794162750244,7.908545740065165e-06,2.42309832572937,0.5488832592964172,0.5488832592964172,0.0,182.10459899902344,178.0,17161.8203125,-0.0,2737.00439453125,1.0,283.1499938964844,286.52734375,290.1859436035156,291.36480712890625,293.1499938964844,293.1499938964844,283.1499938964844,21639.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126360297203064,1.0,0.0,0.0,1.2129104137420654,1.212916135787964,9.81636816277387e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.267333984375,0.0,100.1792449951172,1895.4371337890625,0.0,1001.4105224609376,0.367586076259613,1.0,0.0,3.0,1.0,0.0
12316560,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09918212890625,0.8252421021461487,0.3839565813541412,0.3480900526046753,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992431640625,0.8727332353591919,0.4583181738853454,0.4362079203128814,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0992126464844,0.851926863193512,0.425618052482605,0.2995126247406006,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.8188342452049255,0.3745686113834381,0.3575198650360107,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.7261675000190735,0.2579521536827087,1.1760637760162354,287.0992431640625,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2955322265625,287.1000366210937,1.0,0.6041910648345947,1.0,1.0,0.0,1.0,-3.1428868770599365,3.142879009246826,7.94450352259446e-06,2.4286468029022217,0.5495875477790833,0.5495875477790833,0.0,179.33560180664062,166.0,17158.880859375,-0.0,2736.371337890625,1.0,283.1499938964844,286.5367431640625,290.19171142578125,291.3704528808594,293.1499938964844,293.1499938964844,283.1499938964844,21415.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124473810195923,1.0,0.0,0.0,1.2094725370407104,1.2094783782958984,9.760801589209225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.732421875,0.0,99.0765380859375,1895.4371337890625,0.0,1000.2941284179688,0.3661796450614929,1.0,0.0,3.0,1.0,0.0
12316620,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8357722163200378,0.385372519493103,0.3490335941314697,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168212890625,0.8852848410606384,0.4605316519737243,0.4379488527774811,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.8638100624084473,0.4277978241443634,0.3007749021053314,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8299011588096619,0.3768439888954162,0.3593254685401916,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.7357603311538696,0.2594844698905945,1.1813617944717407,287.1168212890625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2945251464844,287.11749267578125,1.0,0.6013818979263306,1.0,1.0,0.0,1.0,-3.156174421310425,3.156166315078736,8.01215719548054e-06,2.439051389694214,0.5510642528533936,0.5510642528533936,0.0,171.55538940429688,154.0,17154.9765625,-0.0,2721.21728515625,1.0,283.1499938964844,286.55322265625,290.2041931152344,291.3827514648437,293.1499938964844,293.1499938964844,283.1499938964844,20995.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119990944862366,1.0,0.0,0.0,1.203557372093201,1.2035629749298096,9.665559730365204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.961669921875,0.0,97.1099090576172,1895.4371337890625,0.0,997.6444702148438,0.3636299073696136,1.0,0.0,3.0,1.0,0.0
12316680,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8357722163200378,0.385372519493103,0.3490335941314697,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168212890625,0.8852848410606384,0.4605316519737243,0.4379488527774811,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1167907714844,0.8638100624084473,0.4277978241443634,0.3007749021053314,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11676025390625,0.8299011588096619,0.3768439888954162,0.3593254685401916,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.7357603311538696,0.2594844698905945,1.1813617944717407,287.1168212890625,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2945251464844,287.11749267578125,1.0,0.6013818979263306,1.0,1.0,0.0,1.0,-3.156174421310425,3.156166315078736,8.01215719548054e-06,2.439051389694214,0.5510642528533936,0.5510642528533936,0.0,171.55538940429688,154.0,17154.9765625,-0.0,2721.21728515625,1.0,283.1499938964844,286.55322265625,290.2041931152344,291.3827514648437,293.1499938964844,293.1499938964844,283.1499938964844,20995.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119990944862366,1.0,0.0,0.0,1.203557372093201,1.2035629749298096,9.665559730365204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.961669921875,0.0,97.1099090576172,1895.4371337890625,0.0,997.6444702148438,0.3636299073696136,1.0,0.0,3.0,1.0,0.0
12316740,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8499991297721863,0.3868017792701721,0.349924087524414,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.9020081162452698,0.4627591669559479,0.4396327435970306,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.8798718452453613,0.4299980103969574,0.3019997477531433,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.844481885433197,0.3791245222091675,0.361065149307251,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.7485257387161255,0.2610027194023132,1.1862541437149048,287.13189697265625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.293701171875,287.1324768066406,1.0,0.5974652767181396,1.0,1.0,0.0,1.0,-3.168717384338379,3.168709278106689,8.076280209934339e-06,2.4488720893859863,0.5526137948036194,0.5526137948036194,0.0,161.9139862060547,142.0,17154.814453125,-0.0,2694.34375,1.0,283.1499938964844,286.5671691894531,290.2178955078125,291.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,20612.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115419864654541,1.0,0.0,0.0,1.1988039016723633,1.1988095045089722,9.589362548467761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.63818359375,0.0,95.42982482910156,1895.4371337890625,0.0,994.9487915039062,0.3614047467708587,1.0,0.0,3.0,1.0,0.0
12316800,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.8499991297721863,0.3868017792701721,0.349924087524414,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.9020081162452698,0.4627591669559479,0.4396327435970306,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318664550781,0.8798718452453613,0.4299980103969574,0.3019997477531433,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1318359375,0.844481885433197,0.3791245222091675,0.361065149307251,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.7485257387161255,0.2610027194023132,1.1862541437149048,287.13189697265625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.293701171875,287.1324768066406,1.0,0.5974652767181396,1.0,1.0,0.0,1.0,-3.168717384338379,3.168709278106689,8.076280209934339e-06,2.4488720893859863,0.5526137948036194,0.5526137948036194,0.0,161.9139862060547,142.0,17154.814453125,-0.0,2694.34375,1.0,283.1499938964844,286.5671691894531,290.2178955078125,291.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,20612.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115419864654541,1.0,0.0,0.0,1.1988039016723633,1.1988095045089722,9.589362548467761e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.63818359375,0.0,95.42982482910156,1895.4371337890625,0.0,994.9487915039062,0.3614047467708587,1.0,0.0,3.0,1.0,0.0
12316860,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8683023452758789,0.3882309794425964,0.3507794737815857,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.9245014190673828,0.4649911820888519,0.441283255815506,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.900104820728302,0.4322079122066498,0.3032037019729614,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8630837798118591,0.381402313709259,0.3627642691135406,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.144775390625,0.7648751735687256,0.262503445148468,1.190883755683899,287.1449279785156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2929992675781,287.1454467773437,1.0,0.5929228663444519,1.0,1.0,0.0,1.0,-3.180788040161133,3.180779933929444,8.1382295320509e-06,2.458322286605835,0.5542193055152893,0.5542193055152893,0.0,151.24380493164062,130.0,17158.984375,-0.0,2660.69873046875,1.0,283.1499938964844,286.5790710449219,290.23260498046875,291.411376953125,293.1499938964844,293.1499938964844,283.1499938964844,20263.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111458539962769,1.0,0.0,0.0,1.1950898170471191,1.195095419883728,9.530036493288209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.751708984375,0.0,94.00337982177734,1895.4371337890625,0.0,992.6171875,0.359475702047348,1.0,0.0,3.0,1.0,0.0
12316920,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8683023452758789,0.3882309794425964,0.3507794737815857,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.9245014190673828,0.4649911820888519,0.441283255815506,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1449279785156,0.900104820728302,0.4322079122066498,0.3032037019729614,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1448974609375,0.8630837798118591,0.381402313709259,0.3627642691135406,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.144775390625,0.7648751735687256,0.262503445148468,1.190883755683899,287.1449279785156,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2929992675781,287.1454467773437,1.0,0.5929228663444519,1.0,1.0,0.0,1.0,-3.180788040161133,3.180779933929444,8.1382295320509e-06,2.458322286605835,0.5542193055152893,0.5542193055152893,0.0,151.24380493164062,130.0,17158.984375,-0.0,2660.69873046875,1.0,283.1499938964844,286.5790710449219,290.23260498046875,291.411376953125,293.1499938964844,293.1499938964844,283.1499938964844,20263.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111458539962769,1.0,0.0,0.0,1.1950898170471191,1.195095419883728,9.530036493288209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.751708984375,0.0,94.00337982177734,1895.4371337890625,0.0,992.6171875,0.359475702047348,1.0,0.0,3.0,1.0,0.0
12316980,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.8854109048843384,0.3893108367919922,0.351410835981369,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1536560058594,0.9456188678741456,0.466684877872467,0.4425212740898132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1536560058594,0.919670343399048,0.4338878691196441,0.3041088581085205,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.8804715275764465,0.3831267058849334,0.3640351593494415,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1535339355469,0.7801492214202881,0.2636293470859527,1.194267749786377,287.1536865234375,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2925109863281,287.1541442871094,1.0,0.5892192721366882,1.0,1.0,0.0,1.0,-3.1897215843200684,3.189713478088379,8.18422904558247e-06,2.4653160572052,0.555469274520874,0.555469274520874,0.0,142.7382354736328,130.0,17165.16015625,-0.0,2632.3037109375,1.0,283.1499938964844,286.5868835449219,290.2443542480469,291.42352294921875,293.1499938964844,293.1499938964844,283.1499938964844,20019.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109059453010559,1.0,0.0,0.0,1.1929000616073608,1.1929055452346802,9.495143871163236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.148193359375,0.0,93.07203674316406,1895.4371337890625,0.0,991.207275390625,0.3581925332546234,1.0,0.0,3.0,1.0,0.0
12317040,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8914514780044556,0.3896501362323761,0.3516072928905487,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.15625,0.9526973962783812,0.4672186076641083,0.4429097473621368,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.15625,0.926925003528595,0.4344177544116974,0.3043932020664215,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1562194824219,0.8866189122200012,0.3836695253849029,0.3644334077835083,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1560974121094,0.7855430245399475,0.2639820575714111,1.1953163146972656,287.15625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2923278808594,287.1567077636719,1.0,0.5880206823348999,1.0,1.0,0.0,1.0,-3.1925065517425537,3.1924984455108643,8.198595423891675e-06,2.467496395111084,0.5558683276176453,0.5558683276176453,0.0,140.00894165039062,118.0,17167.62109375,-0.0,2622.992919921875,1.0,283.1499938964844,286.58917236328125,290.2481384277344,291.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,19945.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610840916633606,1.0,0.0,0.0,1.1923083066940308,1.1923136711120603,9.485725627200736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.263916015625,0.0,92.80191802978516,1895.4371337890625,0.0,990.8250122070312,0.3578164279460907,1.0,0.0,3.0,1.0,0.0
12317100,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612854003906,0.9051669239997864,0.3903534114360809,0.3520115613937378,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1613464355469,0.9677326679229736,0.4683279693126678,0.4437147080898285,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16131591796875,0.94320946931839,0.4355199038982391,0.3049829304218292,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1612854003906,0.900555431842804,0.3847969472408294,0.3652578294277191,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.7977573275566101,0.2647116780281067,1.197467565536499,287.1613464355469,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2919921875,287.1617431640625,1.0,0.5854817032814026,1.0,1.0,0.0,1.0,-3.1982479095458984,3.19823956489563,8.228252227127086e-06,2.4719908237457275,0.5567066669464111,0.5567066669464111,0.0,134.2625732421875,118.0,17173.630859375,-0.0,2603.0888671875,1.0,283.1499938964844,286.5936279296875,290.2561950683594,291.4359436035156,293.1499938964844,293.1499938964844,283.1499938964844,19797.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610725462436676,1.0,0.0,0.0,1.1912437677383425,1.191249132156372,9.468794104350309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.661376953125,0.0,92.2789535522461,1895.4371337890625,0.0,990.1472778320312,0.3570819199085235,1.0,0.0,3.0,1.0,0.0
12317160,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.9218995571136476,0.3910514116287231,0.3524095118045807,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.9827169179916382,0.4694331586360931,0.4445140957832336,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.9604266881942748,0.4366188645362854,0.3055692613124847,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1660461425781,0.917057454586029,0.3859192728996277,0.366075724363327,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.8112322092056274,0.2654344439506531,1.1995790004730225,287.16607666015625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2915954589844,287.1664733886719,1.0,0.5829018950462341,1.0,1.0,0.0,1.0,-3.2039151191711426,3.203906774520874,8.257578883785754e-06,2.4764273166656494,0.5575530529022217,0.5575530529022217,0.0,128.46128845214844,121.0,17180.7265625,-0.0,2582.660888671875,1.0,283.1499938964844,286.59771728515625,290.264404296875,291.4446105957031,293.1499938964844,293.1499938964844,283.1499938964844,19656.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610633134841919,1.0,0.0,0.0,1.1903784275054932,1.190383791923523,9.455044391870616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.146484375,0.0,91.80315399169922,1895.4371337890625,0.0,989.6055908203124,0.3564058840274811,1.0,0.0,3.0,1.0,0.0
12317220,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.9413434863090516,0.3924142718315124,0.3534167110919952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.9972209930419922,0.4716205596923828,0.4463420510292053,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.9779499173164368,0.4387935400009155,0.3069119155406952,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.9372318983078004,0.3881381154060364,0.367938220500946,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17584228515625,0.8255676031112671,0.2668493390083313,1.2048566341400146,287.17596435546875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.29071044921875,287.1764221191406,1.0,0.5820673108100891,1.0,1.0,0.0,1.0,-3.217517614364624,3.2175092697143555,8.328018338943366e-06,2.487010717391968,0.5592921376228333,0.5592921376228333,0.0,123.1858901977539,124.0,17205.12109375,-0.0,2580.808349609375,1.0,283.1499938964844,286.6058959960937,290.2813720703125,291.4628295898437,293.1499938964844,293.1499938964844,283.1499938964844,19390.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105179786682129,1.0,0.0,0.0,1.1892162561416626,1.1892216205596924,9.43659088648019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6123046875,0.0,90.97872924804688,1895.4371337890625,0.0,988.9303588867188,0.355211853981018,1.0,0.0,3.0,1.0,0.0
12317280,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.9413434863090516,0.3924142718315124,0.3534167110919952,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.9972209930419922,0.4716205596923828,0.4463420510292053,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17596435546875,0.9779499173164368,0.4387935400009155,0.3069119155406952,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1759338378906,0.9372318983078004,0.3881381154060364,0.367938220500946,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17584228515625,0.8255676031112671,0.2668493390083313,1.2048566341400146,287.17596435546875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.29071044921875,287.1764221191406,1.0,0.5820673108100891,1.0,1.0,0.0,1.0,-3.217517614364624,3.2175092697143555,8.328018338943366e-06,2.487010717391968,0.5592921376228333,0.5592921376228333,0.0,123.1858901977539,124.0,17205.12109375,-0.0,2580.808349609375,1.0,283.1499938964844,286.6058959960937,290.2813720703125,291.4628295898437,293.1499938964844,293.1499938964844,283.1499938964844,19390.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105179786682129,1.0,0.0,0.0,1.1892162561416626,1.1892216205596924,9.43659088648019e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.6123046875,0.0,90.97872924804688,1895.4371337890625,0.0,988.9303588867188,0.355211853981018,1.0,0.0,3.0,1.0,0.0
12317340,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9474273920059204,0.3936847448348999,0.3545162081718445,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9990000128746032,0.4739475548267364,0.4453020989894867,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9833438992500304,0.4408916532993316,0.3083373308181762,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9441693425178528,0.3902788162231445,0.3699105083942413,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.8303901553153992,0.2681787312030792,1.2106198072433472,287.1839904785156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2895202636719,287.18426513671875,1.0,0.5830816030502319,1.0,1.0,0.0,1.0,-3.228605270385742,3.2285969257354736,8.385861292481422e-06,2.4957189559936523,0.5610712766647339,0.5610712766647339,0.0,122.16423034667967,127.0,17228.01171875,-0.0,2597.327880859375,1.0,283.1499938964844,286.61248779296875,290.2992248535156,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,19145.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105462312698364,1.0,0.0,0.0,1.188794732093811,1.1887999773025513,9.429901126623008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.427978515625,0.0,90.31883239746094,1895.4371337890625,0.0,989.0960083007812,0.3542254865169525,1.0,0.0,3.0,1.0,0.0
12317400,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9474273920059204,0.3936847448348999,0.3545162081718445,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9990000128746032,0.4739475548267364,0.4453020989894867,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9833438992500304,0.4408916532993316,0.3083373308181762,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1839599609375,0.9441693425178528,0.3902788162231445,0.3699105083942413,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.8303901553153992,0.2681787312030792,1.2106198072433472,287.1839904785156,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2895202636719,287.18426513671875,1.0,0.5830816030502319,1.0,1.0,0.0,1.0,-3.228605270385742,3.2285969257354736,8.385861292481422e-06,2.4957189559936523,0.5610712766647339,0.5610712766647339,0.0,122.16423034667967,127.0,17228.01171875,-0.0,2597.327880859375,1.0,283.1499938964844,286.61248779296875,290.2992248535156,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,19145.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105462312698364,1.0,0.0,0.0,1.188794732093811,1.1887999773025513,9.429901126623008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.427978515625,0.0,90.31883239746094,1895.4371337890625,0.0,989.0960083007812,0.3542254865169525,1.0,0.0,3.0,1.0,0.0
12317460,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.9483304023742676,0.3948693871498108,0.3555899262428283,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.9990000128746032,0.4765543341636657,0.4455404579639435,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.9845001697540284,0.4429146647453308,0.3097513914108276,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.9458811283111572,0.3923448026180267,0.3718677461147308,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8314793109893799,0.2694316506385803,1.2162978649139404,287.191162109375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.28857421875,287.1915283203125,1.0,0.5851888060569763,1.0,1.0,0.0,1.0,-3.24106764793396,3.2410593032836914,8.450898349110503e-06,2.5054214000701904,0.5628881454467773,0.5628881454467773,0.0,122.7524871826172,130.0,17259.40234375,-0.0,2625.615966796875,1.0,283.1499938964844,286.617919921875,290.31744384765625,291.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18920.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106536984443665,1.0,0.0,0.0,1.1890202760696411,1.1890254020690918,9.433479419840297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.49853515625,0.0,89.80574798583984,1895.4371337890625,0.0,989.7261352539062,0.353428304195404,1.0,0.0,3.0,1.0,0.0
12317520,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.9483304023742676,0.3948693871498108,0.3555899262428283,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.9990000128746032,0.4765543341636657,0.4455404579639435,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.9845001697540284,0.4429146647453308,0.3097513914108276,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1911315917969,0.9458811283111572,0.3923448026180267,0.3718677461147308,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910705566406,0.8314793109893799,0.2694316506385803,1.2162978649139404,287.191162109375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.28857421875,287.1915283203125,1.0,0.5851888060569763,1.0,1.0,0.0,1.0,-3.24106764793396,3.2410593032836914,8.450898349110503e-06,2.5054214000701904,0.5628881454467773,0.5628881454467773,0.0,122.7524871826172,130.0,17259.40234375,-0.0,2625.615966796875,1.0,283.1499938964844,286.617919921875,290.31744384765625,291.5023498535156,293.1499938964844,293.1499938964844,283.1499938964844,18920.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106536984443665,1.0,0.0,0.0,1.1890202760696411,1.1890254020690918,9.433479419840297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.49853515625,0.0,89.80574798583984,1895.4371337890625,0.0,989.7261352539062,0.353428304195404,1.0,0.0,3.0,1.0,0.0
