time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317580,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.947129726409912,0.3960005044937134,0.3566333055496216,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.9990000128746032,0.478933572769165,0.4483710527420044,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.9839833378791808,0.4448873996734619,0.3111451268196106,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.9454683661460876,0.3943575024604797,0.3737954497337341,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1995849609375,0.8310147523880005,0.2706290185451507,1.221827507019043,287.19970703125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2870483398437,287.2001037597656,1.0,0.5880963802337646,1.0,1.0,0.0,1.0,-3.256366729736328,3.25635838508606,8.53104666020954e-06,2.517317771911621,0.5647993087768555,0.5647993087768555,0.0,124.0930404663086,133.0,17304.603515625,-0.0,2664.057861328125,1.0,283.1499938964844,286.6241455078125,290.3365478515625,291.5238647460937,293.1499938964844,293.1499938964844,283.1499938964844,18710.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108666062355042,1.0,0.0,0.0,1.189955472946167,1.1899607181549072,9.448326210304005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.42138671875,0.0,89.43218994140625,1895.4371337890625,0.0,990.9761962890624,0.3528085649013519,1.0,0.0,3.0,1.0,0.0
12317640,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.947129726409912,0.3960005044937134,0.3566333055496216,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.9990000128746032,0.478933572769165,0.4483710527420044,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19970703125,0.9839833378791808,0.4448873996734619,0.3111451268196106,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1996765136719,0.9454683661460876,0.3943575024604797,0.3737954497337341,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1995849609375,0.8310147523880005,0.2706290185451507,1.221827507019043,287.19970703125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2870483398437,287.2001037597656,1.0,0.5880963802337646,1.0,1.0,0.0,1.0,-3.256366729736328,3.25635838508606,8.53104666020954e-06,2.517317771911621,0.5647993087768555,0.5647993087768555,0.0,124.0930404663086,133.0,17304.603515625,-0.0,2664.057861328125,1.0,283.1499938964844,286.6241455078125,290.3365478515625,291.5238647460937,293.1499938964844,293.1499938964844,283.1499938964844,18710.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108666062355042,1.0,0.0,0.0,1.189955472946167,1.1899607181549072,9.448326210304005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.42138671875,0.0,89.43218994140625,1895.4371337890625,0.0,990.9761962890624,0.3528085649013519,1.0,0.0,3.0,1.0,0.0
12317700,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.9459508061408995,0.3965497612953186,0.3571462631225586,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.9990000128746032,0.4799510240554809,0.4505060911178589,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20428466796875,0.9832642674446106,0.4458578824996948,0.3118355870246887,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2042541503906,0.9446796178817748,0.3953464329242706,0.3747491836547851,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8303565382957458,0.2712093591690063,1.2245402336120603,287.20428466796875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2858581542969,287.2047119140625,1.0,0.589769184589386,1.0,1.0,0.0,1.0,-3.264788627624512,3.264780044555664,8.57533268572297e-06,2.5238680839538574,0.5657980442047119,0.5657980442047119,0.0,124.97492218017578,133.0,17331.64453125,-0.0,2686.164306640625,1.0,283.1499938964844,286.6274108886719,290.3465270996094,291.5353088378906,293.1499938964844,293.1499938964844,283.1499938964844,18609.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110430359840393,1.0,0.0,0.0,1.190693736076355,1.1906988620758057,9.460052297072252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.19873046875,0.0,89.29576110839844,1895.4371337890625,0.0,992.0126953125,0.352562665939331,1.0,0.0,3.0,1.0,0.0
12317760,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.9444111585617064,0.3970880508422851,0.3576536774635315,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9990000128746032,0.4808356165885925,0.4529396593570709,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.982254147529602,0.4468176960945129,0.3125219047069549,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.9435294270515442,0.3963237702846527,0.3756963908672333,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20880126953125,0.8294370770454407,0.2717775106430053,1.2272192239761353,287.2089538574219,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.28436279296875,287.2093505859375,1.0,0.5915496349334717,1.0,1.0,0.0,1.0,-3.273510694503784,3.2735021114349365,8.621329470770434e-06,2.530656814575196,0.5668291449546814,0.5668291449546814,0.0,125.98412322998048,136.0,17361.111328125,-0.0,2709.704833984375,1.0,283.1499938964844,286.6306457519531,290.35675048828125,291.5472106933594,293.1499938964844,293.1499938964844,283.1499938964844,18511.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112790107727051,1.0,0.0,0.0,1.1916170120239258,1.191622257232666,9.474729978364849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1611328125,0.0,89.19263458251953,1895.4371337890625,0.0,993.4004516601562,0.3523591160774231,1.0,0.0,3.0,1.0,0.0
12317820,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9393219351768494,0.3981235027313232,0.3586605489253998,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21728515625,0.9978141784667968,0.4823351502418518,0.4566435813903808,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9785784482955932,0.4486958682537079,0.3138884603977203,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9392218589782716,0.3982376754283905,0.3775818347930908,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2171936035156,0.8261715769767761,0.2728721797466278,1.232528567314148,287.21728515625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2806701660156,287.2175598144531,1.0,0.5952082276344299,1.0,1.0,0.0,1.0,-3.2894866466522217,3.289478063583374,8.706098014954478e-06,2.543168544769287,0.5689743161201477,0.5689743161201477,0.0,128.5904998779297,139.0,17420.65625,-0.0,2757.3671875,1.0,283.1499938964844,286.63629150390625,290.3777770996094,291.57196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18321.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119124889373779,1.0,0.0,0.0,1.1939641237258911,1.1939692497253418,9.512091736496586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.36767578125,0.0,89.07664489746094,1895.4371337890625,0.0,997.1334228515624,0.3520674705505371,1.0,0.0,3.0,1.0,0.0
12317880,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9393219351768494,0.3981235027313232,0.3586605489253998,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.21728515625,0.9978141784667968,0.4823351502418518,0.4566435813903808,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9785784482955932,0.4486958682537079,0.3138884603977203,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2172546386719,0.9392218589782716,0.3982376754283905,0.3775818347930908,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2171936035156,0.8261715769767761,0.2728721797466278,1.232528567314148,287.21728515625,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2806701660156,287.2175598144531,1.0,0.5952082276344299,1.0,1.0,0.0,1.0,-3.2894866466522217,3.289478063583374,8.706098014954478e-06,2.543168544769287,0.5689743161201477,0.5689743161201477,0.0,128.5904998779297,139.0,17420.65625,-0.0,2757.3671875,1.0,283.1499938964844,286.63629150390625,290.3777770996094,291.57196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18321.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119124889373779,1.0,0.0,0.0,1.1939641237258911,1.1939692497253418,9.512091736496586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.36767578125,0.0,89.07664489746094,1895.4371337890625,0.0,997.1334228515624,0.3520674705505371,1.0,0.0,3.0,1.0,0.0
12317940,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.9322930574417114,0.3990834951400757,0.3596285283565521,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.9931640028953552,0.4838854670524597,0.4581635594367981,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.9731767177581788,0.4504956901073456,0.3152233958244324,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.9329851269721984,0.4000818133354187,0.37943035364151,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.8215601444244385,0.2739010155200958,1.2376717329025269,287.2225646972656,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.27703857421875,287.2227783203125,1.0,0.5987495183944702,1.0,1.0,0.0,1.0,-3.302482843399048,3.302474021911621,8.7752605395508e-06,2.553307294845581,0.5711976885795593,0.5711976885795593,0.0,131.7370147705078,142.0,17476.9609375,-0.0,2802.2626953125,1.0,283.1499938964844,286.6393127441406,290.3990173339844,291.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18141.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126764416694641,1.0,0.0,0.0,1.196915626525879,1.1969207525253296,9.559176561424465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.458251953125,0.0,89.07679748535156,1895.4371337890625,0.0,1001.6498413085938,0.3519271910190582,1.0,0.0,3.0,1.0,0.0
12318000,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.9322930574417114,0.3990834951400757,0.3596285283565521,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.9931640028953552,0.4838854670524597,0.4581635594367981,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225646972656,0.9731767177581788,0.4504956901073456,0.3152233958244324,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.9329851269721984,0.4000818133354187,0.37943035364151,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225036621094,0.8215601444244385,0.2739010155200958,1.2376717329025269,287.2225646972656,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.27703857421875,287.2227783203125,1.0,0.5987495183944702,1.0,1.0,0.0,1.0,-3.302482843399048,3.302474021911621,8.7752605395508e-06,2.553307294845581,0.5711976885795593,0.5711976885795593,0.0,131.7370147705078,142.0,17476.9609375,-0.0,2802.2626953125,1.0,283.1499938964844,286.6393127441406,290.3990173339844,291.5969543457031,293.1499938964844,293.1499938964844,283.1499938964844,18141.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6126764416694641,1.0,0.0,0.0,1.196915626525879,1.1969207525253296,9.559176561424465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.458251953125,0.0,89.07679748535156,1895.4371337890625,0.0,1001.6498413085938,0.3519271910190582,1.0,0.0,3.0,1.0,0.0
12318060,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9255087375640868,0.3999785780906677,0.3605360984802246,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9885222911834716,0.4855091869831085,0.4597760140895843,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9677684903144836,0.4522260427474975,0.3165082633495331,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9269869327545166,0.401865154504776,0.3812198936939239,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.8170989155769348,0.2748758792877197,1.2425638437271118,287.2269287109375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2735595703125,287.2271423339844,1.0,0.6022221446037292,1.0,1.0,0.0,1.0,-3.315094232559204,3.3150854110717773,8.842640454531647e-06,2.5631470680236816,0.5735262632369995,0.5735262632369995,0.0,134.87767028808594,145.0,17538.146484375,-0.0,2846.634521484375,1.0,283.1499938964844,286.6413269042969,290.4205017089844,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,17971.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134576201438904,1.0,0.0,0.0,1.2004793882369995,1.2004845142364502,9.616186247285441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.783203125,0.0,89.18851470947266,1895.4371337890625,0.0,1006.2844848632812,0.3519313633441925,1.0,0.0,3.0,1.0,0.0
12318120,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9255087375640868,0.3999785780906677,0.3605360984802246,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9885222911834716,0.4855091869831085,0.4597760140895843,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9677684903144836,0.4522260427474975,0.3165082633495331,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9269869327545166,0.401865154504776,0.3812198936939239,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.8170989155769348,0.2748758792877197,1.2425638437271118,287.2269287109375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2735595703125,287.2271423339844,1.0,0.6022221446037292,1.0,1.0,0.0,1.0,-3.315094232559204,3.3150854110717773,8.842640454531647e-06,2.5631470680236816,0.5735262632369995,0.5735262632369995,0.0,134.87767028808594,145.0,17538.146484375,-0.0,2846.634521484375,1.0,283.1499938964844,286.6413269042969,290.4205017089844,291.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,17971.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134576201438904,1.0,0.0,0.0,1.2004793882369995,1.2004845142364502,9.616186247285441e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.783203125,0.0,89.18851470947266,1895.4371337890625,0.0,1006.2844848632812,0.3519313633441925,1.0,0.0,3.0,1.0,0.0
12318180,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.23004150390625,0.9200218915939332,0.4006855189800262,0.3612579703330993,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23004150390625,0.9845945239067078,0.4868713915348053,0.4611408114433288,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23004150390625,0.9632177352905272,0.4536317586898803,0.3175539672374725,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23004150390625,0.9221357703208924,0.403319388628006,0.3826819062232971,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2300109863281,0.8134198784828186,0.2756567001342773,1.2465022802352903,287.23004150390625,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.27069091796875,287.230224609375,1.0,0.6050851345062256,1.0,1.0,0.0,1.0,-3.3253562450408936,3.325347423553467,8.897657608031295e-06,2.5711536407470703,0.5755754113197327,0.5755754113197327,0.0,137.51719665527344,145.0,17593.4140625,-0.0,2883.451904296875,1.0,283.1499938964844,286.6424255371094,290.4390563964844,291.64410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17832.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141214966773987,1.0,0.0,0.0,1.203951716423035,1.2039568424224854,9.67189492939724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.081787109375,0.0,89.36595153808594,1895.4371337890625,0.0,1010.2362670898438,0.3520423173904419,1.0,0.0,3.0,1.0,0.0
12318240,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9190019965171814,0.4008159935474396,0.3613917529582977,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305908203125,0.9838426113128662,0.4871287643909454,0.4613994359970093,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9623512029647828,0.453895092010498,0.3177500963211059,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9212329387664796,0.4035922586917877,0.3829565346240997,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23052978515625,0.8127238154411316,0.2758019268512726,1.247236728668213,287.2305908203125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2701416015625,287.2307434082031,1.0,0.6056250929832458,1.0,1.0,0.0,1.0,-3.327277660369873,3.3272688388824463,8.907977644412313e-06,2.572652578353882,0.575975775718689,0.575975775718689,0.0,138.02024841308594,148.0,17604.33984375,-0.0,2890.41943359375,1.0,283.1499938964844,286.6425476074219,290.4426574707031,291.6483459472656,293.1499938964844,293.1499938964844,283.1499938964844,17806.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142497658729553,1.0,0.0,0.0,1.2046598196029663,1.2046648263931274,9.683274981853176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.506103515625,0.0,89.40770721435547,1895.4371337890625,0.0,1011.0012817382812,0.3520736396312713,1.0,0.0,3.0,1.0,0.0
12318300,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.9158697724342346,0.4012134969234466,0.3618007600307464,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.9814839959144592,0.4879258871078491,0.4622020423412323,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.9596433639526368,0.4547072947025299,0.318355530500412,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.918455958366394,0.4044349491596222,0.3838053941726684,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8105526566505432,0.2762471437454223,1.249493956565857,287.23211669921875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2684020996094,287.2322692871094,1.0,0.6072993874549866,1.0,1.0,0.0,1.0,-3.3331987857818604,3.3331897258758545,8.93981723493198e-06,2.5772719383239746,0.5772520899772644,0.5772520899772644,0.0,139.59243774414062,148.0,17639.412109375,-0.0,2912.063232421875,1.0,283.1499938964844,286.6428527832031,290.4540710449219,291.661865234375,293.1499938964844,293.1499938964844,283.1499938964844,17726.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146610379219055,1.0,0.0,0.0,1.206989884376526,1.2069950103759766,9.72077103256197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.0419921875,0.0,89.5578842163086,1895.4371337890625,0.0,1013.45703125,0.3521965146064758,1.0,0.0,3.0,1.0,0.0
12318360,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.9128300547599792,0.4015978574752807,0.3621982038021087,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.9791136384010316,0.4887122511863708,0.4629956185817718,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.956940233707428,0.4555057287216186,0.3189515471458435,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.9157524704933168,0.405264675617218,0.3846422135829925,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23345947265625,0.8083856105804443,0.276681512594223,1.251703143119812,287.2334899902344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2666931152344,287.2336120605469,1.0,0.6089563369750977,1.0,1.0,0.0,1.0,-3.3390111923217773,3.3390023708343506,8.971128409029916e-06,2.5818066596984863,0.5785639882087708,0.5785639882087708,0.0,141.16526794433594,151.0,17675.783203125,-0.0,2933.54931640625,1.0,283.1499938964844,286.6429748535156,290.4656677246094,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17646.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150867342948914,1.0,0.0,0.0,1.209472417831421,1.209477424621582,9.760798036495545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.690673828125,0.0,89.73330688476562,1895.4371337890625,0.0,1016.0032348632812,0.3523514866828918,1.0,0.0,3.0,1.0,0.0
12318420,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9070616960525512,0.4023269712924957,0.3629581034183502,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9743421077728271,0.4902480542659759,0.4645500779151916,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9515588879585266,0.4570609331130981,0.3201149404048919,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9105843305587769,0.4068848490715027,0.3862793743610382,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8040515780448914,0.2775178253650665,1.255977988243103,287.2357177734375,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.26318359375,287.23583984375,1.0,0.6122170090675354,1.0,1.0,0.0,1.0,-3.35030460357666,3.3502955436706543,9.032117304741403e-06,2.590616464614868,0.581306517124176,0.581306517124176,0.0,144.3116912841797,154.0,17752.697265625,-0.0,2976.013671875,1.0,283.1499938964844,286.64263916015625,290.48956298828125,291.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,17489.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159961819648743,1.0,0.0,0.0,1.2149155139923096,1.2149205207824707,9.848851334481878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.345703125,0.0,90.16151428222656,1895.4371337890625,0.0,1021.4601440429688,0.3527588248252868,1.0,0.0,3.0,1.0,0.0
12318480,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9070616960525512,0.4023269712924957,0.3629581034183502,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9743421077728271,0.4902480542659759,0.4645500779151916,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9515588879585266,0.4570609331130981,0.3201149404048919,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2357177734375,0.9105843305587769,0.4068848490715027,0.3862793743610382,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.8040515780448914,0.2775178253650665,1.255977988243103,287.2357177734375,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.26318359375,287.23583984375,1.0,0.6122170090675354,1.0,1.0,0.0,1.0,-3.35030460357666,3.3502955436706543,9.032117304741403e-06,2.590616464614868,0.581306517124176,0.581306517124176,0.0,144.3116912841797,154.0,17752.697265625,-0.0,2976.013671875,1.0,283.1499938964844,286.64263916015625,290.48956298828125,291.7041015625,293.1499938964844,293.1499938964844,283.1499938964844,17489.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159961819648743,1.0,0.0,0.0,1.2149155139923096,1.2149205207824707,9.848851334481878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.345703125,0.0,90.16151428222656,1895.4371337890625,0.0,1021.4601440429688,0.3527588248252868,1.0,0.0,3.0,1.0,0.0
12318540,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.9017583727836608,0.4030031263828277,0.3636713325977325,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.969538688659668,0.4917303025722503,0.4660559594631195,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.94622802734375,0.4585604965686798,0.3212401866912842,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.9057648777961732,0.4084524512290954,0.3878677189350128,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.7998130321502686,0.2783115208148956,1.2600643634796145,287.2372741699219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2596435546875,287.23736572265625,1.0,0.6154061555862427,1.0,1.0,0.0,1.0,-3.361151933670044,3.361142873764038,9.09089249034878e-06,2.5990779399871826,0.5842266082763672,0.5842266082763672,0.0,147.45773315429688,157.0,17835.482421875,-0.0,3017.7666015625,1.0,283.1499938964844,286.6415405273437,290.5143127441406,291.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,17332.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170006990432739,1.0,0.0,0.0,1.221024990081787,1.2210301160812378,9.948155366146241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.486572265625,0.0,90.69490051269533,1895.4371337890625,0.0,1027.5130615234375,0.3532973825931549,1.0,0.0,3.0,1.0,0.0
12318600,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.9017583727836608,0.4030031263828277,0.3636713325977325,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.969538688659668,0.4917303025722503,0.4660559594631195,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.94622802734375,0.4585604965686798,0.3212401866912842,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.9057648777961732,0.4084524512290954,0.3878677189350128,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2372741699219,0.7998130321502686,0.2783115208148956,1.2600643634796145,287.2372741699219,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2596435546875,287.23736572265625,1.0,0.6154061555862427,1.0,1.0,0.0,1.0,-3.361151933670044,3.361142873764038,9.09089249034878e-06,2.5990779399871826,0.5842266082763672,0.5842266082763672,0.0,147.45773315429688,157.0,17835.482421875,-0.0,3017.7666015625,1.0,283.1499938964844,286.6415405273437,290.5143127441406,291.7337951660156,293.1499938964844,293.1499938964844,283.1499938964844,17332.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6170006990432739,1.0,0.0,0.0,1.221024990081787,1.2210301160812378,9.948155366146241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.486572265625,0.0,90.69490051269533,1895.4371337890625,0.0,1027.5130615234375,0.3532973825931549,1.0,0.0,3.0,1.0,0.0
12318660,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.8967257142066956,0.4036271870136261,0.364338606595993,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9647158980369568,0.4931571185588836,0.4675109684467315,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9409687519073486,0.4600050449371338,0.3223277926445007,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9013151526451112,0.4099680781364441,0.3894078433513641,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.7957003712654114,0.2790639400482178,1.2639682292938232,287.2382202148437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2560729980469,287.23828125,1.0,0.6185247302055359,1.0,1.0,0.0,1.0,-3.3715603351593018,3.371551275253296,9.147467608272564e-06,2.607196807861328,0.5873456597328186,0.5873456597328186,0.0,150.6025390625,160.0,17924.4921875,-0.0,3058.794921875,1.0,283.1499938964844,286.63970947265625,290.5398254394531,291.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,17174.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181097626686096,1.0,0.0,0.0,1.2278255224227903,1.2278306484222412,1.005927714459176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.1181640625,0.0,91.33465576171876,1895.4371337890625,0.0,1034.2271728515625,0.353967010974884,1.0,0.0,3.0,1.0,0.0
12318720,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.8967257142066956,0.4036271870136261,0.364338606595993,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9647158980369568,0.4931571185588836,0.4675109684467315,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9409687519073486,0.4600050449371338,0.3223277926445007,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2382202148437,0.9013151526451112,0.4099680781364441,0.3894078433513641,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381896972656,0.7957003712654114,0.2790639400482178,1.2639682292938232,287.2382202148437,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2560729980469,287.23828125,1.0,0.6185247302055359,1.0,1.0,0.0,1.0,-3.3715603351593018,3.371551275253296,9.147467608272564e-06,2.607196807861328,0.5873456597328186,0.5873456597328186,0.0,150.6025390625,160.0,17924.4921875,-0.0,3058.794921875,1.0,283.1499938964844,286.63970947265625,290.5398254394531,291.7646484375,293.1499938964844,293.1499938964844,283.1499938964844,17174.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6181097626686096,1.0,0.0,0.0,1.2278255224227903,1.2278306484222412,1.005927714459176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.1181640625,0.0,91.33465576171876,1895.4371337890625,0.0,1034.2271728515625,0.353967010974884,1.0,0.0,3.0,1.0,0.0
12318780,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.891846776008606,0.4041996002197265,0.3649604022502899,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9598861932754515,0.494527667760849,0.4689140021800995,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9358009696006776,0.4613949358463287,0.3233779072761535,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.8970613479614258,0.4114319384098053,0.3908999562263489,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.7917098999023438,0.2797759473323822,1.2676938772201538,287.2384948730469,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.25250244140625,287.238525390625,1.0,0.6215735077857971,1.0,1.0,0.0,1.0,-3.381534576416016,3.3815252780914307,9.201846296491569e-06,2.614976644515991,0.5906879901885986,0.5906879901885986,0.0,153.74549865722656,163.0,18020.126953125,-0.0,3099.08251953125,1.0,283.1499938964844,286.6371459960937,290.5661315917969,291.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17014.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193286180496216,1.0,0.0,0.0,1.2353515625,1.235356688499451,1.0182973397832029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.25537109375,0.0,92.08383178710938,1895.4371337890625,0.0,1041.6436767578125,0.3547698259353637,1.0,0.0,3.0,1.0,0.0
12318840,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.891846776008606,0.4041996002197265,0.3649604022502899,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9598861932754515,0.494527667760849,0.4689140021800995,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.9358009696006776,0.4613949358463287,0.3233779072761535,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.8970613479614258,0.4114319384098053,0.3908999562263489,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.7917098999023438,0.2797759473323822,1.2676938772201538,287.2384948730469,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.25250244140625,287.238525390625,1.0,0.6215735077857971,1.0,1.0,0.0,1.0,-3.381534576416016,3.3815252780914307,9.201846296491569e-06,2.614976644515991,0.5906879901885986,0.5906879901885986,0.0,153.74549865722656,163.0,18020.126953125,-0.0,3099.08251953125,1.0,283.1499938964844,286.6371459960937,290.5661315917969,291.79669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17014.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193286180496216,1.0,0.0,0.0,1.2353515625,1.235356688499451,1.0182973397832029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.25537109375,0.0,92.08383178710938,1895.4371337890625,0.0,1041.6436767578125,0.3547698259353637,1.0,0.0,3.0,1.0,0.0
12318900,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.889462947845459,0.4044661521911621,0.3652539551258087,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.957472324371338,0.4951912462711334,0.4695954620838165,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.9332570433616638,0.4620689749717712,0.3238886296749115,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.894984245300293,0.4121440649032593,0.3916276395320892,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384033203125,0.7897586822509766,0.2801167368888855,1.2694895267486572,287.2384033203125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.25067138671875,287.2384033203125,1.0,0.623071551322937,1.0,1.0,0.0,1.0,-3.3863565921783447,3.38634729385376,9.228193448507229e-06,2.6187376976013184,0.5924527049064636,0.5924527049064636,0.0,155.31607055664062,163.0,18070.599609375,-0.0,3118.935546875,1.0,283.1499938964844,286.6355895996094,290.57958984375,291.81317138671875,293.1499938964844,293.1499938964844,283.1499938964844,16932.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619982123374939,1.0,0.0,0.0,1.2394057512283323,1.2394107580184937,1.0249919313309874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.0244140625,0.0,92.50172424316406,1895.4371337890625,0.0,1045.63671875,0.3552233576774597,1.0,0.0,3.0,1.0,0.0
12318960,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.8871159553527832,0.4047203660011291,0.3655366599559784,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.955061674118042,0.4958411157131195,0.4702642858028412,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.9307438135147096,0.4627298712730407,0.3243903815746307,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.8929398655891418,0.4128437340259552,0.3923437893390655,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2381286621094,0.7878367304801941,0.2804480493068695,1.271243453025818,287.2381286621094,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2488708496094,287.2381591796875,1.0,0.6245530843734741,1.0,1.0,0.0,1.0,-3.391075611114502,3.391066312789917,9.25401400309056e-06,2.6224184036254883,0.5942808985710144,0.5942808985710144,0.0,156.88626098632812,166.0,18122.830078125,-0.0,3138.608154296875,1.0,283.1499938964844,286.6338195800781,290.5932312011719,291.8299255371094,293.1499938964844,293.1499938964844,283.1499938964844,16850.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620663046836853,1.0,0.0,0.0,1.2436482906341553,1.2436532974243164,1.032021188507315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.921875,0.0,92.94759368896484,1895.4371337890625,0.0,1049.80908203125,0.3557103276252746,1.0,0.0,3.0,1.0,0.0
12319020,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.8825290203094482,0.4051910042762756,0.3660687506198883,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.950255811214447,0.4970985651016235,0.4715626835823059,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.9258180856704712,0.4640112221240997,0.325366199016571,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.8889453411102295,0.4142047166824341,0.3937405049800873,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.7840774655342102,0.2810817956924438,1.274623990058899,287.2371520996094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2452392578125,287.2371520996094,1.0,0.6274658441543579,1.0,1.0,0.0,1.0,-3.400197029113769,3.400187730789185,9.30402529775165e-06,2.629533052444458,0.5981470942497253,0.5981470942497253,0.0,160.0250701904297,169.0,18232.947265625,-0.0,3177.382568359375,1.0,283.1499938964844,286.6297302246094,290.62109375,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,16679.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221135854721069,1.0,0.0,0.0,1.2527410984039309,1.2527461051940918,1.047167330625598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.13330078125,0.0,93.92877960205078,1895.4371337890625,0.0,1058.7376708984375,0.3567902743816376,1.0,0.0,3.0,1.0,0.0
12319080,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.8825290203094482,0.4051910042762756,0.3660687506198883,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.950255811214447,0.4970985651016235,0.4715626835823059,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.9258180856704712,0.4640112221240997,0.325366199016571,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371520996094,0.8889453411102295,0.4142047166824341,0.3937405049800873,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2371826171875,0.7840774655342102,0.2810817956924438,1.274623990058899,287.2371520996094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2452392578125,287.2371520996094,1.0,0.6274658441543579,1.0,1.0,0.0,1.0,-3.400197029113769,3.400187730789185,9.30402529775165e-06,2.629533052444458,0.5981470942497253,0.5981470942497253,0.0,160.0250701904297,169.0,18232.947265625,-0.0,3177.382568359375,1.0,283.1499938964844,286.6297302246094,290.62109375,291.8643798828125,293.1499938964844,293.1499938964844,283.1499938964844,16679.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221135854721069,1.0,0.0,0.0,1.2527410984039309,1.2527461051940918,1.047167330625598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.13330078125,0.0,93.92877960205078,1895.4371337890625,0.0,1058.7376708984375,0.3567902743816376,1.0,0.0,3.0,1.0,0.0
12319140,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8780800700187683,0.4056111574172973,0.3665563464164734,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.9454808831214904,0.4982991516590118,0.4728084802627563,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.921043574810028,0.4652384221553802,0.3263049125671386,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8850709795951843,0.4155142307281494,0.3950895071029663,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.7804270386695862,0.2816772162914276,1.2778358459472656,287.23553466796875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2415771484375,287.2355041503906,1.0,0.630311906337738,1.0,1.0,0.0,1.0,-3.408896923065185,3.4088876247406006,9.351850167149678e-06,2.6363189220428467,0.6023188233375549,0.6023188233375549,0.0,163.16163635253906,172.0,18350.974609375,-0.0,3215.37939453125,1.0,283.1499938964844,286.6248474121094,290.6497497558594,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16501.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236893534660339,1.0,0.0,0.0,1.2626889944076538,1.262694001197815,1.0638642322646777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9228515625,0.0,95.03572845458984,1895.4371337890625,0.0,1068.5001220703125,0.3580177426338196,1.0,0.0,3.0,1.0,0.0
12319200,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8780800700187683,0.4056111574172973,0.3665563464164734,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.9454808831214904,0.4982991516590118,0.4728084802627563,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.921043574810028,0.4652384221553802,0.3263049125671386,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23553466796875,0.8850709795951843,0.4155142307281494,0.3950895071029663,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2355651855469,0.7804270386695862,0.2816772162914276,1.2778358459472656,287.23553466796875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2415771484375,287.2355041503906,1.0,0.630311906337738,1.0,1.0,0.0,1.0,-3.408896923065185,3.4088876247406006,9.351850167149678e-06,2.6363189220428467,0.6023188233375549,0.6023188233375549,0.0,163.16163635253906,172.0,18350.974609375,-0.0,3215.37939453125,1.0,283.1499938964844,286.6248474121094,290.6497497558594,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16501.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236893534660339,1.0,0.0,0.0,1.2626889944076538,1.262694001197815,1.0638642322646777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.9228515625,0.0,95.03572845458984,1895.4371337890625,0.0,1068.5001220703125,0.3580177426338196,1.0,0.0,3.0,1.0,0.0
12319260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.8737629652023315,0.4059813320636749,0.36700040102005,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.9407493472099304,0.4994433224201202,0.4740023910999298,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.9164403676986694,0.4664118885993957,0.3272072076797485,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.8813102841377258,0.4167728424072265,0.3963916301727295,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.7768805623054504,0.2822352349758148,1.2808841466903689,287.23297119140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2379150390625,287.2328796386719,1.0,0.6330932974815369,1.0,1.0,0.0,1.0,-3.4171853065490723,3.417176008224488,9.397511348652188e-06,2.642777442932129,0.6067888140678406,0.6067888140678406,0.0,166.296630859375,175.0,18475.017578125,-0.0,3252.60546875,1.0,283.1499938964844,286.61895751953125,290.6776733398437,291.9361877441406,293.1499938964844,293.1499938964844,283.1499938964844,16316.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258467435836792,1.0,0.0,0.0,1.2734870910644531,1.2734920978546145,1.082137615071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.828125,0.0,96.27201080322266,1895.4371337890625,0.0,1081.9703369140625,0.359395831823349,1.0,0.0,3.0,1.0,0.0
12319320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.8737629652023315,0.4059813320636749,0.36700040102005,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.23297119140625,0.9407493472099304,0.4994433224201202,0.4740023910999298,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.9164403676986694,0.4664118885993957,0.3272072076797485,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330017089844,0.8813102841377258,0.4167728424072265,0.3963916301727295,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330322265625,0.7768805623054504,0.2822352349758148,1.2808841466903689,287.23297119140625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2379150390625,287.2328796386719,1.0,0.6330932974815369,1.0,1.0,0.0,1.0,-3.4171853065490723,3.417176008224488,9.397511348652188e-06,2.642777442932129,0.6067888140678406,0.6067888140678406,0.0,166.296630859375,175.0,18475.017578125,-0.0,3252.60546875,1.0,283.1499938964844,286.61895751953125,290.6776733398437,291.9361877441406,293.1499938964844,293.1499938964844,283.1499938964844,16316.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258467435836792,1.0,0.0,0.0,1.2734870910644531,1.2734920978546145,1.082137615071588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.828125,0.0,96.27201080322266,1895.4371337890625,0.0,1081.9703369140625,0.359395831823349,1.0,0.0,3.0,1.0,0.0
12319380,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.8698940277099609,0.4062731862068176,0.3673672676086426,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22930908203125,0.936436116695404,0.5004416704177856,0.4750517308712005,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22930908203125,0.9123656153678894,0.4674396514892578,0.3280027210712433,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.8779373168945312,0.4178820550441742,0.3975454866886139,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293701171875,0.7736983299255371,0.2827131152153015,1.2835365533828735,287.22930908203125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2344970703125,287.22918701171875,1.0,0.6355937719345093,1.0,1.0,0.0,1.0,-3.424423933029175,3.42441463470459,9.437452717975248e-06,2.6484079360961914,0.6111364960670471,0.6111364960670471,0.0,169.1820068359375,175.0,18591.921875,-0.0,3286.118896484375,1.0,283.1499938964844,286.6122131347656,290.6982116699219,291.9655456542969,293.1499938964844,293.1499938964844,283.1499938964844,16142.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286962032318115,1.0,0.0,0.0,1.2841397523880005,1.2841448783874512,1.1003175615087457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.517578125,0.0,97.52853393554688,1895.4371337890625,0.0,1099.946044921875,0.3608021736145019,1.0,0.0,3.0,1.0,0.0
