time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319440,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289733886719,0.8695619106292725,0.4062962532043457,0.3673971891403198,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.9360629320144652,0.500525951385498,0.4751406908035278,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.9120189547538756,0.4675266146659851,0.3280702531337738,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.8776476383209229,0.4179762303829193,0.3976437747478485,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22900390625,0.7734249830245972,0.2827530205249786,1.2837600708007812,287.2289428710937,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.23419189453125,287.2287902832031,1.0,0.635808527469635,1.0,1.0,0.0,1.0,-3.425035238265991,3.4250259399414062,9.440828762308229e-06,2.6488828659057617,0.6115245223045349,0.6115245223045349,0.0,169.43304443359375,178.0,18602.201171875,-0.0,3288.99853515625,1.0,283.1499938964844,286.611572265625,290.6996765136719,291.96783447265625,293.1499938964844,293.1499938964844,283.1499938964844,16127.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628974437713623,1.0,0.0,0.0,1.285097360610962,1.285102367401123,1.1019591283911725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.3720703125,0.0,97.64321899414062,1895.4371337890625,0.0,1101.7122802734375,0.3609307408332824,1.0,0.0,3.0,1.0,0.0
12319500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.8675003051757812,0.4064315855503082,0.3675764501094818,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.9337377548217772,0.5010427832603455,0.4756875038146972,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.909880757331848,0.4680605828762054,0.3284860551357269,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.8758487105369568,0.4185560047626495,0.3982498347759247,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.771727442741394,0.2829959392547607,1.285129427909851,287.2263488769531,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.2322998046875,287.2261962890625,1.0,0.6371404528617859,1.0,1.0,0.0,1.0,-3.4287850856781006,3.4287755489349365,9.461543413635807e-06,2.651794910430908,0.613987147808075,0.613987147808075,0.0,171.00259399414062,178.0,18666.86328125,-0.0,3306.855712890625,1.0,283.1499938964844,286.6073303222656,290.7076416015625,291.9808044433594,293.1499938964844,293.1499938964844,283.1499938964844,16031.8994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307937502861023,1.0,0.0,0.0,1.291201114654541,1.2912062406539917,1.1124519261329625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.40380859375,0.0,98.38117218017578,1895.4371337890625,0.0,1113.3106689453125,0.3617585599422455,1.0,0.0,3.0,1.0,0.0
12319560,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.8654637336730957,0.4065520167350769,0.3677427768707275,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234191894531,0.9314268827438354,0.5015429854393005,0.4762192368507385,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2234191894531,0.9077951908111572,0.4685787856578827,0.3288912177085876,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22344970703125,0.8740703463554382,0.4191209673881531,0.3988423943519592,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2235107421875,0.7700493335723877,0.2832281291484833,1.2864521741867063,287.2234191894531,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2303771972656,287.2232360839844,1.0,0.6384550333023071,1.0,1.0,0.0,1.0,-3.4324159622192383,3.432406425476074,9.481615961703938e-06,2.654611587524414,0.6165091395378113,0.6165091395378113,0.0,172.5730743408203,181.0,18732.173828125,-0.0,3324.4794921875,1.0,283.1499938964844,286.60272216796875,290.7135009765625,291.9917297363281,293.1499938964844,293.1499938964844,283.1499938964844,15935.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327099204063416,1.0,0.0,0.0,1.2974964380264282,1.297501564025879,1.123325930052488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.92919921875,0.0,99.15424346923828,1895.4371337890625,0.0,1125.6173095703125,0.3626264929771423,1.0,0.0,3.0,1.0,0.0
12319620,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.8614639639854431,0.4067481756210327,0.3680363893508911,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165222167969,0.92685729265213,0.5024936199188232,0.477236807346344,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.903797209262848,0.4695679843425751,0.3296694159507751,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.8705742359161377,0.4202063381671905,0.39998659491539,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.7667500376701355,0.2836600542068481,1.2889572381973269,287.2165222167969,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2265014648437,287.2162780761719,1.0,0.6410319805145264,1.0,1.0,0.0,1.0,-3.439318895339966,3.4393093585968018,9.519811101199592e-06,2.6599576473236084,0.6217213869094849,0.6217213869094849,0.0,175.71632385253906,184.0,18864.546875,-0.0,3359.007080078125,1.0,283.1499938964844,286.5924987792969,290.7194519042969,292.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,15742.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366731524467468,1.0,0.0,0.0,1.3106412887573242,1.310646414756775,1.146201924484558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.57373046875,0.0,100.80667877197266,1895.4371337890625,0.0,1151.3619384765625,0.3644824028015136,1.0,0.0,3.0,1.0,0.0
12319680,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.8614639639854431,0.4067481756210327,0.3680363893508911,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2165222167969,0.92685729265213,0.5024936199188232,0.477236807346344,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.903797209262848,0.4695679843425751,0.3296694159507751,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.216552734375,0.8705742359161377,0.4202063381671905,0.39998659491539,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21661376953125,0.7667500376701355,0.2836600542068481,1.2889572381973269,287.2165222167969,286.8348083496094,292.6300048828125,287.6997375488281,292.62969970703125,297.2265014648437,287.2162780761719,1.0,0.6410319805145264,1.0,1.0,0.0,1.0,-3.439318895339966,3.4393093585968018,9.519811101199592e-06,2.6599576473236084,0.6217213869094849,0.6217213869094849,0.0,175.71632385253906,184.0,18864.546875,-0.0,3359.007080078125,1.0,283.1499938964844,286.5924987792969,290.7194519042969,292.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,15742.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366731524467468,1.0,0.0,0.0,1.3106412887573242,1.310646414756775,1.146201924484558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.57373046875,0.0,100.80667877197266,1895.4371337890625,0.0,1151.3619384765625,0.3644824028015136,1.0,0.0,3.0,1.0,0.0
12319740,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8575594425201416,0.4068841636180877,0.3682772815227508,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.9223736524581908,0.5033766031265259,0.4781922101974487,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.9000000357627869,0.4704935848712921,0.3304043114185333,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8671565055847168,0.4212314188480377,0.4010752439498901,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.7635248899459839,0.2840482592582702,1.2912718057632446,287.2083435058594,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2225036621094,287.2080383300781,1.0,0.6435380578041077,1.0,1.0,0.0,1.0,-3.4457356929779053,3.445726156234741,9.555351425660774e-06,2.664914608001709,0.6271462440490723,0.6271462440490723,0.0,178.861328125,187.0,18999.025390625,-0.0,3392.53369140625,1.0,283.1499938964844,286.5809936523437,290.7186889648437,292.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,15548.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406501531600952,1.0,0.0,0.0,1.324506402015686,1.3245115280151367,1.170581285236949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.58349609375,0.0,102.60466003417967,1895.4371337890625,0.0,1177.5855712890625,0.3665000796318054,1.0,0.0,3.0,1.0,0.0
12319800,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8575594425201416,0.4068841636180877,0.3682772815227508,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.9223736524581908,0.5033766031265259,0.4781922101974487,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083435058594,0.9000000357627869,0.4704935848712921,0.3304043114185333,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2083740234375,0.8671565055847168,0.4212314188480377,0.4010752439498901,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084350585937,0.7635248899459839,0.2840482592582702,1.2912718057632446,287.2083435058594,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2225036621094,287.2080383300781,1.0,0.6435380578041077,1.0,1.0,0.0,1.0,-3.4457356929779053,3.445726156234741,9.555351425660774e-06,2.664914608001709,0.6271462440490723,0.6271462440490723,0.0,178.861328125,187.0,18999.025390625,-0.0,3392.53369140625,1.0,283.1499938964844,286.5809936523437,290.7186889648437,292.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,15548.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406501531600952,1.0,0.0,0.0,1.324506402015686,1.3245115280151367,1.170581285236949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.58349609375,0.0,102.60466003417967,1895.4371337890625,0.0,1177.5855712890625,0.3665000796318054,1.0,0.0,3.0,1.0,0.0
12319860,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.8537477850914001,0.4069604873657226,0.368465781211853,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.9179980754852296,0.504192054271698,0.4790852069854736,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8962737917900085,0.4713547527790069,0.3310956358909607,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.8638155460357666,0.4221962690353393,0.4021083116531372,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19903564453125,0.760372519493103,0.2843931317329407,1.2933965921401978,287.19891357421875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21844482421875,287.1985778808594,1.0,0.6459731459617615,1.0,1.0,0.0,1.0,-3.451666831970215,3.451657295227051,9.588226021151058e-06,2.669483423233032,0.6327676773071289,0.6327676773071289,0.0,182.0067749023437,190.0,19135.2890625,-0.0,3425.03369140625,1.0,283.1499938964844,286.5682678222656,290.71240234375,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,15355.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445713043212891,1.0,0.0,0.0,1.33905827999115,1.3390634059906006,1.196443975004513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25244140625,0.0,104.55088806152344,1895.4371337890625,0.0,1203.8160400390625,0.3686787188053131,1.0,0.0,3.0,1.0,0.0
12319920,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.8537477850914001,0.4069604873657226,0.368465781211853,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.9179980754852296,0.504192054271698,0.4790852069854736,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.19891357421875,0.8962737917900085,0.4713547527790069,0.3310956358909607,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1989440917969,0.8638155460357666,0.4221962690353393,0.4021083116531372,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.19903564453125,0.760372519493103,0.2843931317329407,1.2933965921401978,287.19891357421875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21844482421875,287.1985778808594,1.0,0.6459731459617615,1.0,1.0,0.0,1.0,-3.451666831970215,3.451657295227051,9.588226021151058e-06,2.669483423233032,0.6327676773071289,0.6327676773071289,0.0,182.0067749023437,190.0,19135.2890625,-0.0,3425.03369140625,1.0,283.1499938964844,286.5682678222656,290.71240234375,292.01953125,293.1499938964844,293.1499938964844,283.1499938964844,15355.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445713043212891,1.0,0.0,0.0,1.33905827999115,1.3390634059906006,1.196443975004513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.25244140625,0.0,104.55088806152344,1895.4371337890625,0.0,1203.8160400390625,0.3686787188053131,1.0,0.0,3.0,1.0,0.0
12319980,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.8500257134437561,0.406977891921997,0.3686024248600006,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.9137542247772216,0.5049400925636292,0.4799158871173858,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.8926076889038086,0.4721441268920898,0.3317394554615021,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.8605493307113647,0.4231011569499969,0.4030858874320984,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.7572922110557556,0.2846963107585907,1.2953373193740845,287.1883544921875,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2143249511719,287.18798828125,1.0,0.6483376026153564,1.0,1.0,0.0,1.0,-3.457115411758423,3.457105875015259,9.61843670665985e-06,2.673666477203369,0.6385712027549744,0.6385712027549744,0.0,185.15158081054688,193.0,19273.037109375,-0.0,3456.489990234375,1.0,283.1499938964844,286.55438232421875,290.7014465332031,292.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,15163.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484388113021851,1.0,0.0,0.0,1.3542650938034058,1.3542702198028564,1.223772727598771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.79052734375,0.0,106.64823150634766,1895.4371337890625,0.0,1230.0467529296875,0.3710170686244964,1.0,0.0,3.0,1.0,0.0
12320040,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1884155273437,0.8500257134437561,0.406977891921997,0.3686024248600006,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883544921875,0.9137542247772216,0.5049400925636292,0.4799158871173858,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.8926076889038086,0.4721441268920898,0.3317394554615021,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883850097656,0.8605493307113647,0.4231011569499969,0.4030858874320984,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885070800781,0.7572922110557556,0.2846963107585907,1.2953373193740845,287.1883544921875,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2143249511719,287.18798828125,1.0,0.6483376026153564,1.0,1.0,0.0,1.0,-3.457115411758423,3.457105875015259,9.61843670665985e-06,2.673666477203369,0.6385712027549744,0.6385712027549744,0.0,185.15158081054688,193.0,19273.037109375,-0.0,3456.489990234375,1.0,283.1499938964844,286.55438232421875,290.7014465332031,292.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,15163.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484388113021851,1.0,0.0,0.0,1.3542650938034058,1.3542702198028564,1.223772727598771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.79052734375,0.0,106.64823150634766,1895.4371337890625,0.0,1230.0467529296875,0.3710170686244964,1.0,0.0,3.0,1.0,0.0
12320100,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827392578125,0.8481969833374023,0.4069646000862121,0.3686513602733612,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.9116892218589784,0.5052887797355652,0.4803077578544616,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18267822265625,0.890795886516571,0.4725109934806824,0.3320421874523163,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1827087402344,0.8589434623718262,0.4235310554504394,0.4035537838935852,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.7557785511016846,0.2848324775695801,1.2962400913238523,287.18267822265625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2122497558594,287.1822814941406,1.0,0.649493396282196,1.0,1.0,0.0,1.0,-3.4596588611602783,3.459649085998535,9.632540241000244e-06,2.6756131649017334,0.6415376663208008,0.6415376663208008,0.0,186.723388671875,193.0,19342.38671875,-0.0,3471.8193359375,1.0,283.1499938964844,286.54705810546875,290.69439697265625,292.0152282714844,293.1499938964844,293.1499938964844,283.1499938964844,15068.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650356650352478,1.0,0.0,0.0,1.3621070384979248,1.3621121644973757,1.237986566593463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.177734375,0.0,107.75494384765624,1895.4371337890625,0.0,1243.1845703125,0.3722461462020874,1.0,0.0,3.0,1.0,0.0
12320160,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.84638911485672,0.4069367945194244,0.3686875104904175,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767578125,0.9096665978431702,0.5056205987930298,0.4806840717792511,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767578125,0.8889986872673035,0.4728602468967438,0.3323326408863067,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1767883300781,0.8573554158210754,0.4239459633827209,0.4040078222751617,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1769104003906,0.7542822957038879,0.2849583923816681,1.297098159790039,287.1767272949219,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2101745605469,287.17633056640625,1.0,0.6506316661834717,1.0,1.0,0.0,1.0,-3.462082624435425,3.4620730876922607,9.64597893471364e-06,2.677464246749878,0.6445450782775879,0.6445450782775879,0.0,188.294677734375,196.0,19412.005859375,-0.0,3486.882080078125,1.0,283.1499938964844,286.5394592285156,290.6864013671875,292.01171875,293.1499938964844,293.1499938964844,283.1499938964844,14974.6650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522670388221741,1.0,0.0,0.0,1.3701030015945437,1.370108127593994,1.252563777143223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.3330078125,0.0,108.90084838867188,1895.4371337890625,0.0,1256.3555908203125,0.3735148012638092,1.0,0.0,3.0,1.0,0.0
12320220,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8428343534469604,0.4068392813205719,0.3687227964401245,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.905761420726776,0.506230890750885,0.4813888072967529,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.8854498863220215,0.4735086262226105,0.3328788876533508,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8542321920394897,0.4247322082519531,0.4048754274845123,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.7513414621353149,0.2851813733577728,1.2986857891082764,287.1641845703125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2059936523437,287.1637268066406,1.0,0.6528573632240295,1.0,1.0,0.0,1.0,-3.466583490371704,3.46657395362854,9.670923645899164e-06,2.6808886528015137,0.6506741642951965,0.6506741642951965,0.0,191.4355926513672,199.0,19551.880859375,-0.0,3516.22607421875,1.0,283.1499938964844,286.5235900878906,290.66778564453125,292.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,14788.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560755968093872,1.0,0.0,0.0,1.3865292072296145,1.386534333229065,1.2827779016788554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.00244140625,0.0,111.30934143066406,1895.4371337890625,0.0,1282.8636474609375,0.376166969537735,1.0,0.0,3.0,1.0,0.0
12320280,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8428343534469604,0.4068392813205719,0.3687227964401245,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.905761420726776,0.506230890750885,0.4813888072967529,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1641845703125,0.8854498863220215,0.4735086262226105,0.3328788876533508,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1642150878906,0.8542321920394897,0.4247322082519531,0.4048754274845123,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1643371582031,0.7513414621353149,0.2851813733577728,1.2986857891082764,287.1641845703125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2059936523437,287.1637268066406,1.0,0.6528573632240295,1.0,1.0,0.0,1.0,-3.466583490371704,3.46657395362854,9.670923645899164e-06,2.6808886528015137,0.6506741642951965,0.6506741642951965,0.0,191.4355926513672,199.0,19551.880859375,-0.0,3516.22607421875,1.0,283.1499938964844,286.5235900878906,290.66778564453125,292.00201416015625,293.1499938964844,293.1499938964844,283.1499938964844,14788.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560755968093872,1.0,0.0,0.0,1.3865292072296145,1.386534333229065,1.2827779016788554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.00244140625,0.0,111.30934143066406,1895.4371337890625,0.0,1282.8636474609375,0.376166969537735,1.0,0.0,3.0,1.0,0.0
12320340,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.8393558859825134,0.4066863656044006,0.3687091171741485,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.9020600318908693,0.5067671537399292,0.4820249676704407,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.8819621801376343,0.4740912020206451,0.333379715681076,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.8511769771575928,0.4254603087902069,0.4056890904903412,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.7484679222106934,0.2853667140007019,1.3001079559326172,287.1507263183594,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20184326171875,287.1502685546875,1.0,0.6550158262252808,1.0,1.0,0.0,1.0,-3.4706244468688965,3.4706146717071533,9.693296306068078e-06,2.683944702148437,0.656948447227478,0.656948447227478,0.0,194.5736541748047,202.0,19692.412109375,-0.0,3544.51904296875,1.0,283.1499938964844,286.5068359375,290.6460266113281,291.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,14606.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598583459854126,1.0,0.0,0.0,1.403518557548523,1.4035236835479736,1.314406574692839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.884765625,0.0,113.87728881835938,1895.4371337890625,0.0,1309.5166015625,0.378971517086029,1.0,0.0,3.0,1.0,0.0
12320400,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.8393558859825134,0.4066863656044006,0.3687091171741485,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.9020600318908693,0.5067671537399292,0.4820249676704407,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507568359375,0.8819621801376343,0.4740912020206451,0.333379715681076,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507873535156,0.8511769771575928,0.4254603087902069,0.4056890904903412,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509094238281,0.7484679222106934,0.2853667140007019,1.3001079559326172,287.1507263183594,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20184326171875,287.1502685546875,1.0,0.6550158262252808,1.0,1.0,0.0,1.0,-3.4706244468688965,3.4706146717071533,9.693296306068078e-06,2.683944702148437,0.656948447227478,0.656948447227478,0.0,194.5736541748047,202.0,19692.412109375,-0.0,3544.51904296875,1.0,283.1499938964844,286.5068359375,290.6460266113281,291.9890441894531,293.1499938964844,293.1499938964844,283.1499938964844,14606.1181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598583459854126,1.0,0.0,0.0,1.403518557548523,1.4035236835479736,1.314406574692839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.884765625,0.0,113.87728881835938,1895.4371337890625,0.0,1309.5166015625,0.378971517086029,1.0,0.0,3.0,1.0,0.0
12320460,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.835947573184967,0.4064795076847076,0.3686477541923523,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.136474609375,0.8984640836715698,0.5072336792945862,0.4825955331325531,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.878535807132721,0.4746097922325134,0.3338365256786346,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.848186731338501,0.4261310696601867,0.4064494967460632,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366577148437,0.7456582188606262,0.2855145633220672,1.3013662099838257,287.136474609375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1976928710937,287.135986328125,1.0,0.6571086049079895,1.0,1.0,0.0,1.0,-3.474214792251587,3.474205255508423,9.713141480460765e-06,2.6866397857666016,0.6633577346801758,0.6633577346801758,0.0,197.7085418701172,205.0,19833.3515625,-0.0,3571.767333984375,1.0,283.1499938964844,286.4892883300781,290.6215515136719,291.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,14427.7119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636014580726624,1.0,0.0,0.0,1.4210423231124878,1.421047568321228,1.347433880027893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.08984375,0.0,116.60747528076172,1895.4371337890625,0.0,1336.202392578125,0.3819251358509063,1.0,0.0,3.0,1.0,0.0
12320520,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.835947573184967,0.4064795076847076,0.3686477541923523,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.136474609375,0.8984640836715698,0.5072336792945862,0.4825955331325531,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.878535807132721,0.4746097922325134,0.3338365256786346,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13653564453125,0.848186731338501,0.4261310696601867,0.4064494967460632,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1366577148437,0.7456582188606262,0.2855145633220672,1.3013662099838257,287.136474609375,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1976928710937,287.135986328125,1.0,0.6571086049079895,1.0,1.0,0.0,1.0,-3.474214792251587,3.474205255508423,9.713141480460765e-06,2.6866397857666016,0.6633577346801758,0.6633577346801758,0.0,197.7085418701172,205.0,19833.3515625,-0.0,3571.767333984375,1.0,283.1499938964844,286.4892883300781,290.6215515136719,291.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,14427.7119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636014580726624,1.0,0.0,0.0,1.4210423231124878,1.421047568321228,1.347433880027893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.08984375,0.0,116.60747528076172,1895.4371337890625,0.0,1336.202392578125,0.3819251358509063,1.0,0.0,3.0,1.0,0.0
12320580,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.832602322101593,0.4062205255031585,0.3685402572154999,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.89491868019104,0.5076338052749634,0.4831039607524872,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.8751707077026367,0.4750662744045257,0.3342506289482116,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.8452584743499756,0.4267457127571106,0.4071577191352844,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7429084777832031,0.2856255769729614,1.3024626970291138,287.1215209960937,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1936340332031,287.1210021972656,1.0,0.6591375470161438,1.0,1.0,0.0,1.0,-3.4773664474487305,3.477356672286988,9.730516467243431e-06,2.6889827251434326,0.669892430305481,0.669892430305481,0.0,200.8401641845703,208.0,19974.451171875,-0.0,3597.9853515625,1.0,283.1499938964844,286.47100830078125,290.5948791503906,291.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,14253.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672900319099426,1.0,0.0,0.0,1.4390695095062256,1.4390747547149658,1.381837364533567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.734375,0.0,119.50203704833984,1895.4371337890625,0.0,1362.7977294921875,0.3850234150886535,1.0,0.0,3.0,1.0,0.0
12320640,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.832602322101593,0.4062205255031585,0.3685402572154999,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.89491868019104,0.5076338052749634,0.4831039607524872,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215515136719,0.8751707077026367,0.4750662744045257,0.3342506289482116,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.8452584743499756,0.4267457127571106,0.4071577191352844,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1217041015625,0.7429084777832031,0.2856255769729614,1.3024626970291138,287.1215209960937,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.1936340332031,287.1210021972656,1.0,0.6591375470161438,1.0,1.0,0.0,1.0,-3.4773664474487305,3.477356672286988,9.730516467243431e-06,2.6889827251434326,0.669892430305481,0.669892430305481,0.0,200.8401641845703,208.0,19974.451171875,-0.0,3597.9853515625,1.0,283.1499938964844,286.47100830078125,290.5948791503906,291.9550170898437,293.1499938964844,293.1499938964844,283.1499938964844,14253.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672900319099426,1.0,0.0,0.0,1.4390695095062256,1.4390747547149658,1.381837364533567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.734375,0.0,119.50203704833984,1895.4371337890625,0.0,1362.7977294921875,0.3850234150886535,1.0,0.0,3.0,1.0,0.0
12320700,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.8309506177902222,0.406071662902832,0.3684693574905395,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.8931649923324585,0.5078092813491821,0.4833351969718933,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138000488281,0.8735108375549316,0.4752714037895202,0.3344417214393616,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.8438162803649902,0.4270319938659668,0.4074922204017639,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139831542969,0.7415546178817749,0.2856672406196594,1.302950143814087,287.1138000488281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1916198730469,287.1132507324219,1.0,0.6601282358169556,1.0,1.0,0.0,1.0,-3.478777885437012,3.478768348693848,9.738278095028363e-06,2.6900227069854736,0.6732049584388733,0.6732049584388733,0.0,202.4046173095703,208.0,20045.001953125,-0.0,3610.70458984375,1.0,283.1499938964844,286.46160888671875,290.58087158203125,291.9451904296875,293.1499938964844,293.1499938964844,283.1499938964844,14168.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691066026687622,1.0,0.0,0.0,1.448267698287964,1.448272943496704,1.3995587266890652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.38037109375,0.0,121.0126953125,1895.4371337890625,0.0,1376.0025634765625,0.3866264820098877,1.0,0.0,3.0,1.0,0.0
12320760,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8293110728263855,0.4059097468852997,0.3683868944644928,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.8914235830307007,0.507968008518219,0.4835509359836578,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058959960937,0.8718655705451965,0.4754608571529388,0.3346220552921295,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059265136719,0.8423877954483032,0.4273038804531097,0.4078134298324585,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1060791015625,0.7402136921882629,0.2856995463371277,1.303396224975586,287.1058959960937,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1896057128906,287.1053466796875,1.0,0.661102831363678,1.0,1.0,0.0,1.0,-3.4800784587860107,3.480068683624268,9.74541217146907e-06,2.6909737586975098,0.6765472292900085,0.6765472292900085,0.0,203.9681091308593,211.0,20115.53125,-0.0,3623.156982421875,1.0,283.1499938964844,286.4520568847656,290.5664978027344,291.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,14084.7412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709007620811462,1.0,0.0,0.0,1.457589626312256,1.4575949907302856,1.417633512801331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.93408203125,0.0,122.56716918945312,1895.4371337890625,0.0,1389.113525390625,0.3882659375667572,1.0,0.0,3.0,1.0,0.0
12320820,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.8260654807090759,0.4055499732494354,0.3681901097297668,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.8879804015159607,0.5082395672798157,0.4839394390583038,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8686209321022034,0.4757965207099914,0.3349529504776001,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.8395719528198242,0.4278078377246856,0.4084186851978302,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7375704050064087,0.2857381403446197,1.304174304008484,287.08966064453125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1856689453125,287.0890808105469,1.0,0.6630077362060547,1.0,1.0,0.0,1.0,-3.482371091842652,3.482361316680908,9.757938641996589e-06,2.692628860473633,0.6833117008209229,0.6833117008209229,0.0,207.09259033203125,214.0,20256.3359375,-0.0,3647.322021484375,1.0,283.1499938964844,286.4324951171875,290.5369873046875,291.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,13920.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744268536567688,1.0,0.0,0.0,1.4765610694885254,1.4765664339065552,1.454776423770454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.830078125,0.0,125.8025894165039,1895.4371337890625,0.0,1415.07666015625,0.3916451930999756,1.0,0.0,3.0,1.0,0.0
12320880,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.8260654807090759,0.4055499732494354,0.3681901097297668,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.8879804015159607,0.5082395672798157,0.4839394390583038,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896911621094,0.8686209321022034,0.4757965207099914,0.3349529504776001,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897216796875,0.8395719528198242,0.4278078377246856,0.4084186851978302,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.7375704050064087,0.2857381403446197,1.304174304008484,287.08966064453125,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1856689453125,287.0890808105469,1.0,0.6630077362060547,1.0,1.0,0.0,1.0,-3.482371091842652,3.482361316680908,9.757938641996589e-06,2.692628860473633,0.6833117008209229,0.6833117008209229,0.0,207.09259033203125,214.0,20256.3359375,-0.0,3647.322021484375,1.0,283.1499938964844,286.4324951171875,290.5369873046875,291.91357421875,293.1499938964844,293.1499938964844,283.1499938964844,13920.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744268536567688,1.0,0.0,0.0,1.4765610694885254,1.4765664339065552,1.454776423770454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.830078125,0.0,125.8025894165039,1895.4371337890625,0.0,1415.07666015625,0.3916451930999756,1.0,0.0,3.0,1.0,0.0
12320940,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.8228559494018555,0.4051432609558105,0.3679516613483429,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.884590208530426,0.5084503889083862,0.4842712879180908,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8654370307922363,0.4760754108428955,0.3352446258068084,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.8368076682090759,0.4282590448856354,0.4089747667312622,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.734974205493927,0.2857425212860107,1.304801344871521,287.07293701171875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18182373046875,287.07232666015625,1.0,0.6648540496826172,1.0,1.0,0.0,1.0,-3.484257698059082,3.484247922897339,9.768165000423323e-06,2.6939592361450195,0.6901796460151672,0.6901796460151672,0.0,210.2132873535156,217.0,20396.673828125,-0.0,3670.49951171875,1.0,283.1499938964844,286.4124450683594,290.5068054199219,291.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,13762.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778547167778015,1.0,0.0,0.0,1.4959579706192017,1.4959633350372314,1.493248902306732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.541015625,0.0,129.21080017089844,1895.4371337890625,0.0,1440.5623779296875,0.3951564431190491,1.0,0.0,3.0,1.0,0.0
12321000,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.8228559494018555,0.4051432609558105,0.3679516613483429,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07293701171875,0.884590208530426,0.5084503889083862,0.4842712879180908,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0729675292969,0.8654370307922363,0.4760754108428955,0.3352446258068084,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.072998046875,0.8368076682090759,0.4282590448856354,0.4089747667312622,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.734974205493927,0.2857425212860107,1.304801344871521,287.07293701171875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.18182373046875,287.07232666015625,1.0,0.6648540496826172,1.0,1.0,0.0,1.0,-3.484257698059082,3.484247922897339,9.768165000423323e-06,2.6939592361450195,0.6901796460151672,0.6901796460151672,0.0,210.2132873535156,217.0,20396.673828125,-0.0,3670.49951171875,1.0,283.1499938964844,286.4124450683594,290.5068054199219,291.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,13762.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778547167778015,1.0,0.0,0.0,1.4959579706192017,1.4959633350372314,1.493248902306732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.541015625,0.0,129.21080017089844,1895.4371337890625,0.0,1440.5623779296875,0.3951564431190491,1.0,0.0,3.0,1.0,0.0
12321060,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.8196709752082825,0.4046910405158996,0.3676728308200836,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8812533617019653,0.50860196352005,0.4845478236675262,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8623132705688477,0.4762990474700928,0.3354981541633606,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.8340907692909241,0.4286583960056305,0.4094825088977813,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.7324199080467224,0.2857134640216827,1.305280685424805,287.0557556152344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17803955078125,287.0551452636719,1.0,0.6666434407234192,1.0,1.0,0.0,1.0,-3.485747575759888,3.4857378005981445,9.77614490693668e-06,2.6949727535247803,0.6971460580825806,0.6971460580825806,0.0,213.3299102783203,220.0,20536.375,-0.0,3692.702392578125,1.0,283.1499938964844,286.39190673828125,290.4765319824219,291.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,13609.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811679005622864,1.0,0.0,0.0,1.5157606601715088,1.515766143798828,1.5330442693084478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.19580078125,0.0,132.7955780029297,1895.4371337890625,0.0,1465.421875,0.3987961411476135,1.0,0.0,3.0,1.0,0.0
12321120,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558166503906,0.8196709752082825,0.4046910405158996,0.3676728308200836,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8812533617019653,0.50860196352005,0.4845478236675262,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557556152344,0.8623132705688477,0.4762990474700928,0.3354981541633606,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0557861328125,0.8340907692909241,0.4286583960056305,0.4094825088977813,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05596923828125,0.7324199080467224,0.2857134640216827,1.305280685424805,287.0557556152344,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17803955078125,287.0551452636719,1.0,0.6666434407234192,1.0,1.0,0.0,1.0,-3.485747575759888,3.4857378005981445,9.77614490693668e-06,2.6949727535247803,0.6971460580825806,0.6971460580825806,0.0,213.3299102783203,220.0,20536.375,-0.0,3692.702392578125,1.0,283.1499938964844,286.39190673828125,290.4765319824219,291.868896484375,293.1499938964844,293.1499938964844,283.1499938964844,13609.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811679005622864,1.0,0.0,0.0,1.5157606601715088,1.515766143798828,1.5330442693084478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.19580078125,0.0,132.7955780029297,1895.4371337890625,0.0,1465.421875,0.3987961411476135,1.0,0.0,3.0,1.0,0.0
12321180,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8164982199668884,0.4041958451271057,0.3673555254936218,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8779705762863159,0.5086961984634399,0.4847707748413086,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.8592492938041687,0.4764694571495056,0.3357149362564087,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8314172029495239,0.429007351398468,0.4099432229995727,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.7299021482467651,0.2856521606445312,1.3056176900863647,287.03814697265625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1743469238281,287.0375366210937,1.0,0.6683779358863831,1.0,1.0,0.0,1.0,-3.486854314804077,3.486844539642334,9.781956578081008e-06,2.6956818103790283,0.7042059898376465,0.7042059898376465,0.0,216.4423675537109,223.0,20675.27734375,-0.0,3713.954833984375,1.0,283.1499938964844,286.3709716796875,290.4466857910156,291.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,13462.2802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843521595001221,1.0,0.0,0.0,1.5359447002410889,1.5359501838684082,1.5741444769901136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.927734375,0.0,136.55946350097656,1895.4371337890625,0.0,1489.519287109375,0.4025593101978302,1.0,0.0,3.0,1.0,0.0
12321240,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382385253906,0.8164982199668884,0.4041958451271057,0.3673555254936218,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8779705762863159,0.5086961984634399,0.4847707748413086,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.8592492938041687,0.4764694571495056,0.3357149362564087,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8314172029495239,0.429007351398468,0.4099432229995727,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.7299021482467651,0.2856521606445312,1.3056176900863647,287.03814697265625,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1743469238281,287.0375366210937,1.0,0.6683779358863831,1.0,1.0,0.0,1.0,-3.486854314804077,3.486844539642334,9.781956578081008e-06,2.6956818103790283,0.7042059898376465,0.7042059898376465,0.0,216.4423675537109,223.0,20675.27734375,-0.0,3713.954833984375,1.0,283.1499938964844,286.3709716796875,290.4466857910156,291.8466491699219,293.1499938964844,293.1499938964844,283.1499938964844,13462.2802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843521595001221,1.0,0.0,0.0,1.5359447002410889,1.5359501838684082,1.5741444769901136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.927734375,0.0,136.55946350097656,1895.4371337890625,0.0,1489.519287109375,0.4025593101978302,1.0,0.0,3.0,1.0,0.0
