time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321300,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8149129748344421,0.4039343893527984,0.3671838641166687,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.876349687576294,0.5087221264839172,0.4848624765872955,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.8577396273612976,0.4765351712703705,0.3358098268508911,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8300952911376953,0.4291631579399109,0.4101561307907104,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294494628906,0.7286551594734192,0.2856096625328064,1.305733561515808,287.0292358398437,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1724853515625,287.0285949707031,1.0,0.6692250370979309,1.0,1.0,0.0,1.0,-3.4872679710388184,3.487258195877075,9.784070243767928e-06,2.69592547416687,0.707770049571991,0.707770049571991,0.0,217.99679565429688,223.0,20744.388671875,-0.0,3724.230224609375,1.0,283.1499938964844,286.3603820800781,290.4320983886719,291.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,13390.9267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858910918235779,1.0,0.0,0.0,1.5461748838424685,1.5461803674697876,1.595183505287423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.365234375,0.0,138.50990295410156,1895.4371337890625,0.0,1501.237060546875,0.4044861793518066,1.0,0.0,3.0,1.0,0.0
12321360,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8133265376091003,0.4036639034748077,0.36700439453125,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8747426271438599,0.5087341666221619,0.484941154718399,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202331542969,0.8562447428703308,0.4765880703926086,0.3358958661556244,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0202941894531,0.8287825584411621,0.4293066263198852,0.4103575050830841,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0204467773437,0.7274150848388672,0.2855594158172607,1.30581533908844,287.0202331542969,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.170654296875,287.01959228515625,1.0,0.6700591444969177,1.0,1.0,0.0,1.0,-3.487590789794922,3.4875810146331787,9.78567186393775e-06,2.696097612380981,0.7113564014434814,0.7113564014434814,0.0,219.54991149902344,226.0,20813.255859375,-0.0,3734.27587890625,1.0,283.1499938964844,286.3497009277344,290.4178161621094,291.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,13321.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873928904533386,1.0,0.0,0.0,1.5564942359924316,1.5564998388290403,1.616547535832069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.87548828125,0.0,140.50669860839844,1895.4371337890625,0.0,1512.7156982421875,0.406442642211914,1.0,0.0,3.0,1.0,0.0
12321420,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8101415038108826,0.4030961394309997,0.3666222691535949,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.8715705871582031,0.5087193250656128,0.4850621223449707,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.8532995581626892,0.4766583144664764,0.3360433578491211,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8261826634407043,0.4295590817928314,0.4107280373573303,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7249528169631958,0.2854374647140503,1.3058834075927734,287.00201416015625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1670837402344,287.0013732910156,1.0,0.6716909408569336,1.0,1.0,0.0,1.0,-3.4879817962646484,3.4879720211029053,9.787435374164488e-06,2.6962411403656006,0.7185913324356079,0.7185913324356079,0.0,222.653076171875,229.0,20950.142578125,-0.0,3753.723876953125,1.0,283.1499938964844,286.328125,290.3904113769531,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,13185.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902769207954407,1.0,0.0,0.0,1.57737135887146,1.5773770809173584,1.660203565734264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.1650390625,0.0,144.6361846923828,1895.4371337890625,0.0,1534.8812255859375,0.4104376137256622,1.0,0.0,3.0,1.0,0.0
12321480,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0021057128906,0.8101415038108826,0.4030961394309997,0.3666222691535949,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.00201416015625,0.8715705871582031,0.5087193250656128,0.4850621223449707,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020446777344,0.8532995581626892,0.4766583144664764,0.3360433578491211,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8261826634407043,0.4295590817928314,0.4107280373573303,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.7249528169631958,0.2854374647140503,1.3058834075927734,287.00201416015625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1670837402344,287.0013732910156,1.0,0.6716909408569336,1.0,1.0,0.0,1.0,-3.4879817962646484,3.4879720211029053,9.787435374164488e-06,2.6962411403656006,0.7185913324356079,0.7185913324356079,0.0,222.653076171875,229.0,20950.142578125,-0.0,3753.723876953125,1.0,283.1499938964844,286.328125,290.3904113769531,291.8050231933594,293.1499938964844,293.1499938964844,283.1499938964844,13185.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902769207954407,1.0,0.0,0.0,1.57737135887146,1.5773770809173584,1.660203565734264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.1650390625,0.0,144.6361846923828,1895.4371337890625,0.0,1534.8812255859375,0.4104376137256622,1.0,0.0,3.0,1.0,0.0
12321540,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.8069234490394592,0.4024914503097534,0.3662076890468597,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.8684535622596741,0.5086527466773987,0.4851346611976623,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8504114747047424,0.476681500673294,0.336158275604248,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8236110806465149,0.4297654628753662,0.4110554456710815,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.7225072383880615,0.2852870225906372,1.3058252334594729,286.98358154296875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16363525390625,286.9829406738281,1.0,0.6732744574546814,1.0,1.0,0.0,1.0,-3.488032579421997,3.488022804260254,9.787281669559889e-06,2.696118831634521,0.7259095907211304,0.7259095907211304,0.0,225.7521209716797,232.0,21085.826171875,-0.0,3772.30712890625,1.0,283.1499938964844,286.3063049316406,290.3650817871094,291.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,13056.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929880380630493,1.0,0.0,0.0,1.5985629558563232,1.5985686779022217,1.70511199826251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.94482421875,0.0,148.9522705078125,1895.4371337890625,0.0,1555.8612060546875,0.4145410358905792,1.0,0.0,3.0,1.0,0.0
12321600,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836730957031,0.8069234490394592,0.4024914503097534,0.3662076890468597,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98358154296875,0.8684535622596741,0.5086527466773987,0.4851346611976623,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.8504114747047424,0.476681500673294,0.336158275604248,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8236110806465149,0.4297654628753662,0.4110554456710815,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838256835937,0.7225072383880615,0.2852870225906372,1.3058252334594729,286.98358154296875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16363525390625,286.9829406738281,1.0,0.6732744574546814,1.0,1.0,0.0,1.0,-3.488032579421997,3.488022804260254,9.787281669559889e-06,2.696118831634521,0.7259095907211304,0.7259095907211304,0.0,225.7521209716797,232.0,21085.826171875,-0.0,3772.30712890625,1.0,283.1499938964844,286.3063049316406,290.3650817871094,291.7867126464844,293.1499938964844,293.1499938964844,283.1499938964844,13056.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929880380630493,1.0,0.0,0.0,1.5985629558563232,1.5985686779022217,1.70511199826251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.94482421875,0.0,148.9522705078125,1895.4371337890625,0.0,1555.8612060546875,0.4145410358905792,1.0,0.0,3.0,1.0,0.0
12321660,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8036695122718811,0.4018507599830627,0.3657611906528473,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8653914928436279,0.508536159992218,0.4851604402065277,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8475790619850159,0.4766595959663391,0.3362419903278351,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8210619688034058,0.4299272000789642,0.4113411009311676,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.7200704216957092,0.2851093113422394,1.305646300315857,286.9649658203125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1603088378906,286.9642944335937,1.0,0.6748116612434387,1.0,1.0,0.0,1.0,-3.487755537033081,3.487745761871338,9.7852862381842e-06,2.69574236869812,0.7333087921142578,0.7333087921142578,0.0,228.84716796875,220.0,21220.1875,-0.0,3790.051513671875,1.0,283.1499938964844,286.2842712402344,290.34234619140625,291.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,12933.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955121755599976,1.0,0.0,0.0,1.6200474500656128,1.6200531721115112,1.751252938220205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.35302734375,0.0,153.45712280273438,1895.4371337890625,0.0,1575.517333984375,0.4187477231025696,1.0,0.0,3.0,1.0,0.0
12321720,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8036695122718811,0.4018507599830627,0.3657611906528473,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8653914928436279,0.508536159992218,0.4851604402065277,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.8475790619850159,0.4766595959663391,0.3362419903278351,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.8210619688034058,0.4299272000789642,0.4113411009311676,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9651794433594,0.7200704216957092,0.2851093113422394,1.305646300315857,286.9649658203125,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1603088378906,286.9642944335937,1.0,0.6748116612434387,1.0,1.0,0.0,1.0,-3.487755537033081,3.487745761871338,9.7852862381842e-06,2.69574236869812,0.7333087921142578,0.7333087921142578,0.0,228.84716796875,220.0,21220.1875,-0.0,3790.051513671875,1.0,283.1499938964844,286.2842712402344,290.34234619140625,291.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,12933.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955121755599976,1.0,0.0,0.0,1.6200474500656128,1.6200531721115112,1.751252938220205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.35302734375,0.0,153.45712280273438,1895.4371337890625,0.0,1575.517333984375,0.4187477231025696,1.0,0.0,3.0,1.0,0.0
12321780,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.806559145450592,0.4011924564838409,0.3650379776954651,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.8688416481018066,0.5083801746368408,0.4848778843879699,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.8508771657943726,0.476606011390686,0.3361023962497711,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94488525390625,0.8242560029029846,0.4300552904605865,0.4113233685493469,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.7226302623748779,0.2849162817001343,1.3041054010391235,286.94482421875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572265625,286.9440612792969,1.0,0.6721176505088806,1.0,1.0,0.0,1.0,-3.4845075607299805,3.4844977855682373,9.766759831109084e-06,2.69311785697937,0.7407615780830383,0.7407615780830383,0.0,225.0324859619141,208.0,21343.630859375,-0.0,3759.27734375,1.0,283.1499938964844,286.26104736328125,290.3226318359375,291.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,12817.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978154182434082,1.0,0.0,0.0,1.6417841911315918,1.6417900323867798,1.798562436761131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.14111328125,0.0,158.15126037597656,1895.4371337890625,0.0,1593.555419921875,0.4230507910251617,1.0,0.0,3.0,1.0,0.0
12321840,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.806559145450592,0.4011924564838409,0.3650379776954651,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94482421875,0.8688416481018066,0.5083801746368408,0.4848778843879699,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9448547363281,0.8508771657943726,0.476606011390686,0.3361023962497711,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94488525390625,0.8242560029029846,0.4300552904605865,0.4113233685493469,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.7226302623748779,0.2849162817001343,1.3041054010391235,286.94482421875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1572265625,286.9440612792969,1.0,0.6721176505088806,1.0,1.0,0.0,1.0,-3.4845075607299805,3.4844977855682373,9.766759831109084e-06,2.69311785697937,0.7407615780830383,0.7407615780830383,0.0,225.0324859619141,208.0,21343.630859375,-0.0,3759.27734375,1.0,283.1499938964844,286.26104736328125,290.3226318359375,291.7575378417969,293.1499938964844,293.1499938964844,283.1499938964844,12817.7021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978154182434082,1.0,0.0,0.0,1.6417841911315918,1.6417900323867798,1.798562436761131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.14111328125,0.0,158.15126037597656,1895.4371337890625,0.0,1593.555419921875,0.4230507910251617,1.0,0.0,3.0,1.0,0.0
12321900,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.8094969391822815,0.4008694589138031,0.364619493484497,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342346191406,0.8722301125526428,0.5082968473434448,0.4846661686897278,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93426513671875,0.8540995717048645,0.4765779376029968,0.3359833359718323,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9342956542969,0.8272931575775146,0.4301164448261261,0.4112464487552643,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345092773437,0.7251530885696411,0.2848264873027801,1.303050518035889,286.9342346191406,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1558837890625,286.9334716796875,1.0,0.6699656248092651,1.0,1.0,0.0,1.0,-3.4822452068328857,3.4822356700897217,9.753873200679664e-06,2.691292285919189,0.7445014715194702,0.7445014715194702,0.0,221.4892578125,208.0,21402.5,-0.0,3732.60888671875,1.0,283.1499938964844,286.2489929199219,290.31402587890625,291.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,12762.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698855459690094,1.0,0.0,0.0,1.6527376174926758,1.6527434587478638,1.8226414510991162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.6923828125,0.0,160.57058715820312,1895.4371337890625,0.0,1601.732177734375,0.4252373278141022,1.0,0.0,3.0,1.0,0.0
12321960,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.923583984375,0.8130587935447693,0.4005503356456756,0.3641806840896606,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8764142394065857,0.5082107782363892,0.4844264686107635,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.8580836653709412,0.4765494763851166,0.3358453214168548,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9235534667969,0.8310037851333618,0.4301753938198089,0.411142498254776,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237670898437,0.7282457947731018,0.2847427129745483,1.3019007444381714,286.9234924316406,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.1546630859375,286.9226989746094,1.0,0.6674585938453674,1.0,1.0,0.0,1.0,-3.479755401611328,3.479745626449585,9.739716006151866e-06,2.689288854598999,0.7482510805130005,0.7482510805130005,0.0,217.29263305664065,196.0,21460.251953125,-0.0,3701.531982421875,1.0,283.1499938964844,286.2367858886719,290.30633544921875,291.7470092773437,293.1499938964844,293.1499938964844,283.1499938964844,12709.9287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998110413551331,1.0,0.0,0.0,1.6637437343597412,1.6637496948242188,1.8469972928869538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.43310546875,0.0,163.03778076171875,1895.4371337890625,0.0,1609.26220703125,0.4274458587169647,1.0,0.0,3.0,1.0,0.0
12322020,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.8216170072555542,0.3999202251434326,0.3632642328739166,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.8867718577384949,0.5080292820930481,0.4838890433311462,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.8679962754249573,0.4764896631240845,0.3355310261249542,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8401352763175964,0.4302856624126434,0.410877913236618,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.7358559966087341,0.2845919728279114,1.2994426488876345,286.90185546875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.152587890625,286.90106201171875,1.0,0.6617351770401001,1.0,1.0,0.0,1.0,-3.474353790283203,3.474344253540039,9.709076039143838e-06,2.6849570274353027,0.7557797431945801,0.7557797431945801,0.0,207.618392944336,184.0,21573.318359375,-0.0,3630.8818359375,1.0,283.1499938964844,286.2122802734375,290.2942199707031,291.740234375,293.1499938964844,293.1499938964844,283.1499938964844,12609.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014678716659546,1.0,0.0,0.0,1.685900330543518,1.6859064102172852,1.8965191372899426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.650390625,0.0,168.1150360107422,1895.4371337890625,0.0,1622.3563232421875,0.431924819946289,1.0,0.0,3.0,1.0,0.0
12322080,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.8216170072555542,0.3999202251434326,0.3632642328739166,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.8867718577384949,0.5080292820930481,0.4838890433311462,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.8679962754249573,0.4764896631240845,0.3355310261249542,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90191650390625,0.8401352763175964,0.4302856624126434,0.410877913236618,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021301269531,0.7358559966087341,0.2845919728279114,1.2994426488876345,286.90185546875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.152587890625,286.90106201171875,1.0,0.6617351770401001,1.0,1.0,0.0,1.0,-3.474353790283203,3.474344253540039,9.709076039143838e-06,2.6849570274353027,0.7557797431945801,0.7557797431945801,0.0,207.618392944336,184.0,21573.318359375,-0.0,3630.8818359375,1.0,283.1499938964844,286.2122802734375,290.2942199707031,291.740234375,293.1499938964844,293.1499938964844,283.1499938964844,12609.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014678716659546,1.0,0.0,0.0,1.685900330543518,1.6859064102172852,1.8965191372899426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.650390625,0.0,168.1150360107422,1895.4371337890625,0.0,1622.3563232421875,0.431924819946289,1.0,0.0,3.0,1.0,0.0
12322140,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8319207429885864,0.3992955088615417,0.3623155951499939,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8994829654693604,0.5078328847885132,0.4832978546619415,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8802903890609741,0.4764224886894226,0.3351824879646301,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8514463305473328,0.4303849637508392,0.4105628430843353,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.7452786564826965,0.2844592630863189,1.296879529953003,286.8801574707031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15093994140625,286.8793640136719,1.0,0.655410885810852,1.0,1.0,0.0,1.0,-3.4686203002929688,3.4686105251312256,9.676648005552124e-06,2.6803746223449707,0.7633494138717651,0.7633494138717651,0.0,196.90167236328125,172.0,21683.939453125,-0.0,3553.472412109375,1.0,283.1499938964844,286.18768310546875,290.287109375,291.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,12517.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028051018714905,1.0,0.0,0.0,1.708236813545227,1.708242893218994,1.9471058010367415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.06982421875,0.0,173.38381958007812,1895.4371337890625,0.0,1632.960205078125,0.4364821314811706,1.0,0.0,3.0,1.0,0.0
12322200,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802490234375,0.8319207429885864,0.3992955088615417,0.3623155951499939,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.8994829654693604,0.5078328847885132,0.4832978546619415,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.88018798828125,0.8802903890609741,0.4764224886894226,0.3351824879646301,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8514463305473328,0.4303849637508392,0.4105628430843353,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88043212890625,0.7452786564826965,0.2844592630863189,1.296879529953003,286.8801574707031,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15093994140625,286.8793640136719,1.0,0.655410885810852,1.0,1.0,0.0,1.0,-3.4686203002929688,3.4686105251312256,9.676648005552124e-06,2.6803746223449707,0.7633494138717651,0.7633494138717651,0.0,196.90167236328125,172.0,21683.939453125,-0.0,3553.472412109375,1.0,283.1499938964844,286.18768310546875,290.287109375,291.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,12517.2021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028051018714905,1.0,0.0,0.0,1.708236813545227,1.708242893218994,1.9471058010367415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.06982421875,0.0,173.38381958007812,1895.4371337890625,0.0,1632.960205078125,0.4364821314811706,1.0,0.0,3.0,1.0,0.0
12322260,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.8441681265830994,0.3986707925796509,0.361347883939743,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585510253906,0.9151368141174316,0.5076186656951904,0.482669323682785,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8949040770530701,0.4763444662094116,0.334811270236969,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8650650382041931,0.4304712414741516,0.4102148115634918,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.7566609382629395,0.284338891506195,1.2942767143249512,286.8585510253906,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.14959716796875,286.8577575683594,1.0,0.6487414240837097,1.0,1.0,0.0,1.0,-3.4627041816711426,3.4626946449279785,9.643289558880497e-06,2.6756625175476074,0.7709624171257019,0.7709624171257019,0.0,185.6382598876953,160.0,21792.607421875,-0.0,3472.647216796875,1.0,283.1499938964844,286.1631774902344,290.2855529785156,291.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,12431.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703849196434021,1.0,0.0,0.0,1.7307335138320925,1.7307395935058594,1.9987284360922786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.87841796875,0.0,178.84393310546875,1895.4371337890625,0.0,1641.26171875,0.4411116242408752,1.0,0.0,3.0,1.0,0.0
12322320,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.8441681265830994,0.3986707925796509,0.361347883939743,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585510253906,0.9151368141174316,0.5076186656951904,0.482669323682785,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85858154296875,0.8949040770530701,0.4763444662094116,0.334811270236969,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8586120605469,0.8650650382041931,0.4304712414741516,0.4102148115634918,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588256835937,0.7566609382629395,0.284338891506195,1.2942767143249512,286.8585510253906,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.14959716796875,286.8577575683594,1.0,0.6487414240837097,1.0,1.0,0.0,1.0,-3.4627041816711426,3.4626946449279785,9.643289558880497e-06,2.6756625175476074,0.7709624171257019,0.7709624171257019,0.0,185.6382598876953,160.0,21792.607421875,-0.0,3472.647216796875,1.0,283.1499938964844,286.1631774902344,290.2855529785156,291.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,12431.7177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703849196434021,1.0,0.0,0.0,1.7307335138320925,1.7307395935058594,1.9987284360922786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.87841796875,0.0,178.84393310546875,1895.4371337890625,0.0,1641.26171875,0.4411116242408752,1.0,0.0,3.0,1.0,0.0
12322380,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.858851432800293,0.3980428278446197,0.3603672683238983,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.9347484707832336,0.5073848962783813,0.4820117056369781,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.9124253392219543,0.476253479719162,0.334423154592514,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.881303608417511,0.4305427968502044,0.4098421633243561,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.7703397274017334,0.2842262685298919,1.2916604280471802,286.8371276855469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1484680175781,286.8363342285156,1.0,0.6418603658676147,1.0,1.0,0.0,1.0,-3.456671714782715,3.456662178039551,9.609380867914297e-06,2.670875310897827,0.7786215543746948,0.7786215543746948,0.0,174.08860778808594,148.0,21899.5078125,-0.0,3390.12939453125,1.0,283.1499938964844,286.1388244628906,290.2901306152344,291.7507629394531,293.1499938964844,293.1499938964844,283.1499938964844,12353.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046142816543579,1.0,0.0,0.0,1.753372073173523,1.7533783912658691,2.0513586207471246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.22265625,0.0,184.4951171875,1895.4371337890625,0.0,1647.3568115234375,0.4458074569702148,1.0,0.0,3.0,1.0,0.0
12322440,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83721923828125,0.858851432800293,0.3980428278446197,0.3603672683238983,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371276855469,0.9347484707832336,0.5073848962783813,0.4820117056369781,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.837158203125,0.9124253392219543,0.476253479719162,0.334423154592514,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8371887207031,0.881303608417511,0.4305427968502044,0.4098421633243561,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83740234375,0.7703397274017334,0.2842262685298919,1.2916604280471802,286.8371276855469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1484680175781,286.8363342285156,1.0,0.6418603658676147,1.0,1.0,0.0,1.0,-3.456671714782715,3.456662178039551,9.609380867914297e-06,2.670875310897827,0.7786215543746948,0.7786215543746948,0.0,174.08860778808594,148.0,21899.5078125,-0.0,3390.12939453125,1.0,283.1499938964844,286.1388244628906,290.2901306152344,291.7507629394531,293.1499938964844,293.1499938964844,283.1499938964844,12353.1259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046142816543579,1.0,0.0,0.0,1.753372073173523,1.7533783912658691,2.0513586207471246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.22265625,0.0,184.4951171875,1895.4371337890625,0.0,1647.3568115234375,0.4458074569702148,1.0,0.0,3.0,1.0,0.0
12322500,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.8673086762428284,0.3977270722389221,0.3598731756210327,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.9456059336662292,0.5072603821754456,0.4816733300685882,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265075683594,0.9231032133102416,0.4762027859687805,0.3342237174510956,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265686035156,0.8905324339866638,0.4305726885795593,0.4096479415893554,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267517089844,0.77817702293396,0.2841719090938568,1.2903506755828855,286.8265075683594,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1479797363281,286.8257141113281,1.0,0.6383631825447083,1.0,1.0,0.0,1.0,-3.453621387481689,3.4536118507385254,9.592276910552757e-06,2.66846227645874,0.7824694514274597,0.7824694514274597,0.0,168.250732421875,148.0,21952.318359375,-0.0,3348.525146484375,1.0,283.1499938964844,286.126708984375,290.2948913574219,291.7578125,293.1499938964844,293.1499938964844,283.1499938964844,12316.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048932313919067,1.0,0.0,0.0,1.764739990234375,1.7647463083267212,2.0780444742740658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.01611328125,0.0,187.3925323486328,1895.4371337890625,0.0,1649.5816650390625,0.4481787085533142,1.0,0.0,3.0,1.0,0.0
12322560,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160095214844,0.8766292333602905,0.3974099159240722,0.3593769371509552,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81591796875,0.9568935632705688,0.5071308016777039,0.4813292026519775,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8159484863281,0.9348580837249756,0.4761486053466797,0.3340211510658264,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.9005739092826843,0.4305985569953918,0.4094489812850952,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161926269531,0.786759078502655,0.2841184437274933,1.2890406847000122,286.81591796875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1475524902344,286.8151550292969,1.0,0.6348363161087036,1.0,1.0,0.0,1.0,-3.450551986694336,3.450542449951172,9.575095646141564e-06,2.666039228439331,0.7863301634788513,0.7863301634788513,0.0,162.38658142089844,136.0,22004.705078125,-0.0,3306.794189453125,1.0,283.1499938964844,286.1146240234375,290.30133056640625,291.7665100097656,293.1499938964844,293.1499938964844,283.1499938964844,12281.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051018476486206,1.0,0.0,0.0,1.7761367559432983,1.776143193244934,2.104971486005525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.2421875,0.0,190.3376007080078,1895.4371337890625,0.0,1651.2462158203125,0.4505644738674164,1.0,0.0,3.0,1.0,0.0
12322620,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8982528448104858,0.3967713713645935,0.3583787977695465,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.9799180030822754,0.5068565011024475,0.4806247353553772,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79498291015625,0.9604163765907288,0.4760299026966095,0.3336073160171509,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.92531418800354,0.4306384623050689,0.4090379178524017,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.8064147233963013,0.284013569355011,1.286421298980713,286.7949523925781,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1467590332031,286.794189453125,1.0,0.6277083158493042,1.0,1.0,0.0,1.0,-3.4443612098693848,3.4443516731262207,9.540537575958297e-06,2.6611692905426025,0.7940912246704102,0.7940912246704102,0.0,150.60708618164062,139.0,22108.19921875,-0.0,3223.131591796875,1.0,283.1499938964844,286.09063720703125,290.319580078125,291.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,12215.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052978277206421,1.0,0.0,0.0,1.7990068197250366,1.7990132570266724,2.159528804668298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.05712890625,0.0,196.36973571777344,1895.4371337890625,0.0,1652.810791015625,0.4553764164447784,1.0,0.0,3.0,1.0,0.0
12322680,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950439453125,0.8982528448104858,0.3967713713645935,0.3583787977695465,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.9799180030822754,0.5068565011024475,0.4806247353553772,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79498291015625,0.9604163765907288,0.4760299026966095,0.3336073160171509,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.92531418800354,0.4306384623050689,0.4090379178524017,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.8064147233963013,0.284013569355011,1.286421298980713,286.7949523925781,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1467590332031,286.794189453125,1.0,0.6277083158493042,1.0,1.0,0.0,1.0,-3.4443612098693848,3.4443516731262207,9.540537575958297e-06,2.6611692905426025,0.7940912246704102,0.7940912246704102,0.0,150.60708618164062,139.0,22108.19921875,-0.0,3223.131591796875,1.0,283.1499938964844,286.09063720703125,290.319580078125,291.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,12215.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052978277206421,1.0,0.0,0.0,1.7990068197250366,1.7990132570266724,2.159528804668298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.05712890625,0.0,196.36973571777344,1895.4371337890625,0.0,1652.810791015625,0.4553764164447784,1.0,0.0,3.0,1.0,0.0
12322740,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.908898949623108,0.3961106538772583,0.3576121032238006,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.989604353904724,0.5065544247627258,0.4801551401615143,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.9717466235160828,0.4758868813514709,0.3333702087402344,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.9380940794944764,0.4306538701057434,0.4088652431964874,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.8156159520149231,0.2839002311229706,1.2850099802017212,286.77557373046875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14599609375,286.77490234375,1.0,0.6247895956039429,1.0,1.0,0.0,1.0,-3.4406795501708984,3.4406700134277344,9.519869308860509e-06,2.6582190990448,0.8019323945045471,0.8019323945045471,0.0,145.46290588378906,142.0,22220.064453125,-0.0,3184.45458984375,1.0,283.1499938964844,286.0679626464844,290.3456115722656,291.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,12155.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052037715911865,1.0,0.0,0.0,1.8219760656356807,1.8219826221466064,2.2150256029362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.24609375,0.0,202.5911560058593,1895.4371337890625,0.0,1652.06005859375,0.4602386653423309,1.0,0.0,3.0,1.0,0.0
12322800,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.908898949623108,0.3961106538772583,0.3576121032238006,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77557373046875,0.989604353904724,0.5065544247627258,0.4801551401615143,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756042480469,0.9717466235160828,0.4758868813514709,0.3333702087402344,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.775634765625,0.9380940794944764,0.4306538701057434,0.4088652431964874,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7758178710937,0.8156159520149231,0.2839002311229706,1.2850099802017212,286.77557373046875,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14599609375,286.77490234375,1.0,0.6247895956039429,1.0,1.0,0.0,1.0,-3.4406795501708984,3.4406700134277344,9.519869308860509e-06,2.6582190990448,0.8019323945045471,0.8019323945045471,0.0,145.46290588378906,142.0,22220.064453125,-0.0,3184.45458984375,1.0,283.1499938964844,286.0679626464844,290.3456115722656,291.8197631835937,293.1499938964844,293.1499938964844,283.1499938964844,12155.6513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052037715911865,1.0,0.0,0.0,1.8219760656356807,1.8219826221466064,2.2150256029362938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.24609375,0.0,202.5911560058593,1895.4371337890625,0.0,1652.06005859375,0.4602386653423309,1.0,0.0,3.0,1.0,0.0
12322860,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75762939453125,0.9112516045570374,0.3953951001167297,0.356942355632782,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.9917271733283995,0.506199836730957,0.4797896146774292,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.9743348956108092,0.4756925404071808,0.3332107961177826,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.9412246346473694,0.4306178689002991,0.4087980985641479,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8177378177642822,0.283745139837265,1.2841490507125854,286.7575378417969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1448974609375,286.75689697265625,1.0,0.6238396167755127,1.0,1.0,0.0,1.0,-3.4381253719329834,3.43811583518982,9.50562571233604e-06,2.656202554702759,0.8098751306533813,0.8098751306533813,0.0,144.16552734375,145.0,22335.900390625,-0.0,3171.001708984375,1.0,283.1499938964844,286.04638671875,290.3790588378906,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,12100.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052226066589355,1.0,0.0,0.0,1.84504497051239,1.845051646232605,2.2714715441907174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.67578125,0.0,209.00294494628903,1895.4371337890625,0.0,1652.21044921875,0.465148001909256,1.0,0.0,3.0,1.0,0.0
12322920,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75762939453125,0.9112516045570374,0.3953951001167297,0.356942355632782,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575378417969,0.9917271733283995,0.506199836730957,0.4797896146774292,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.757568359375,0.9743348956108092,0.4756925404071808,0.3332107961177826,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7575988769531,0.9412246346473694,0.4306178689002991,0.4087980985641479,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8177378177642822,0.283745139837265,1.2841490507125854,286.7575378417969,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1448974609375,286.75689697265625,1.0,0.6238396167755127,1.0,1.0,0.0,1.0,-3.4381253719329834,3.43811583518982,9.50562571233604e-06,2.656202554702759,0.8098751306533813,0.8098751306533813,0.0,144.16552734375,145.0,22335.900390625,-0.0,3171.001708984375,1.0,283.1499938964844,286.04638671875,290.3790588378906,291.858642578125,293.1499938964844,293.1499938964844,283.1499938964844,12100.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052226066589355,1.0,0.0,0.0,1.84504497051239,1.845051646232605,2.2714715441907174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.67578125,0.0,209.00294494628903,1895.4371337890625,0.0,1652.21044921875,0.465148001909256,1.0,0.0,3.0,1.0,0.0
12322980,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.9086195230484008,0.3946304619312286,0.3563009798526764,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.989966869354248,0.5057940483093262,0.4794531464576721,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.9723514914512634,0.4754497110843658,0.3330744504928589,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.9390230178833008,0.43053138256073,0.4087606370449066,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.8160382509231567,0.2835464477539062,1.2834608554840088,286.7400817871094,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1435546875,286.73944091796875,1.0,0.6239640712738037,1.0,1.0,0.0,1.0,-3.4359123706817627,3.435902833938598,9.493326615483966e-06,2.654468536376953,0.8179202079772949,0.8179202079772949,0.0,144.86264038085938,148.0,22452.12109375,-0.0,3170.044189453125,1.0,283.1499938964844,286.0252990722656,290.4161682128906,291.9023132324219,293.1499938964844,293.1499938964844,283.1499938964844,12049.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057070136070251,1.0,0.0,0.0,1.868196725845337,1.8682035207748413,2.328834369791366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.11572265625,0.0,215.6053161621093,1895.4371337890625,0.0,1656.07958984375,0.4701004028320312,1.0,0.0,3.0,1.0,0.0
12323040,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.9086195230484008,0.3946304619312286,0.3563009798526764,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.989966869354248,0.5057940483093262,0.4794531464576721,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.9723514914512634,0.4754497110843658,0.3330744504928589,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.9390230178833008,0.43053138256073,0.4087606370449066,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74029541015625,0.8160382509231567,0.2835464477539062,1.2834608554840088,286.7400817871094,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1435546875,286.73944091796875,1.0,0.6239640712738037,1.0,1.0,0.0,1.0,-3.4359123706817627,3.435902833938598,9.493326615483966e-06,2.654468536376953,0.8179202079772949,0.8179202079772949,0.0,144.86264038085938,148.0,22452.12109375,-0.0,3170.044189453125,1.0,283.1499938964844,286.0252990722656,290.4161682128906,291.9023132324219,293.1499938964844,293.1499938964844,283.1499938964844,12049.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057070136070251,1.0,0.0,0.0,1.868196725845337,1.8682035207748413,2.328834369791366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.11572265625,0.0,215.6053161621093,1895.4371337890625,0.0,1656.07958984375,0.4701004028320312,1.0,0.0,3.0,1.0,0.0
12323100,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315673828125,0.9062416553497314,0.3942324221134186,0.3559823930263519,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7314758300781,0.9881817102432252,0.5055734515190125,0.4792855679988861,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73150634765625,0.9703060388565063,0.4753119945526123,0.333007663488388,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315368652344,0.936718225479126,0.4304707944393158,0.4087428152561188,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7317199707031,0.8143210411071777,0.2834322452545166,1.2831320762634275,286.7314758300781,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1427917480469,286.7308654785156,1.0,0.6242634654045105,1.0,1.0,0.0,1.0,-3.4348304271698,3.434820890426636,9.487330316915177e-06,2.653625726699829,0.8219825029373169,0.8219825029373169,0.0,145.66432189941406,148.0,22509.9296875,-0.0,3172.279052734375,1.0,283.1499938964844,286.014892578125,290.43536376953125,291.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,12025.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060801982879639,1.0,0.0,0.0,1.8797998428344729,1.879806637763977,2.357852224577073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.99755859375,0.0,218.9781646728516,1895.4371337890625,0.0,1659.0634765625,0.4725916981697082,1.0,0.0,3.0,1.0,0.0
