time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323160,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.9035067558288574,0.393825501203537,0.3556626141071319,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72296142578125,0.9859950542449952,0.5053421258926392,0.4791152775287628,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7229919433594,0.9678049683570862,0.4751646816730499,0.3329395949840545,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.9339245557785034,0.4303998351097107,0.4087225794792175,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.812241792678833,0.2833094596862793,1.282799243927002,286.72296142578125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1419677734375,286.72235107421875,1.0,0.624660313129425,1.0,1.0,0.0,1.0,-3.43373441696167,3.433724880218506,9.481265806243757e-06,2.652774810791016,0.8260713815689087,0.8260713815689087,0.0,146.65830993652344,151.0,22567.388671875,-0.0,3175.607666015625,1.0,283.1499938964844,286.0045471191406,290.4548034667969,291.9479675292969,293.1499938964844,293.1499938964844,283.1499938964844,12003.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064996361732483,1.0,0.0,0.0,1.891415238380432,1.891422152519226,2.3870811105553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.93408203125,0.0,222.397705078125,1895.4371337890625,0.0,1662.419677734375,0.4750922620296478,1.0,0.0,3.0,1.0,0.0
12323220,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8974544405937195,0.3929888010025024,0.3550160229206085,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.9807774424552916,0.5048505663871765,0.4787618517875671,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.9618840217590332,0.4748445153236389,0.3327962756156921,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.9274588227272034,0.4302301406860351,0.4086702466011047,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.8073617219924927,0.2830419838428497,1.282102108001709,286.7060852050781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.14031982421875,286.7054748535156,1.0,0.6256399750709534,1.0,1.0,0.0,1.0,-3.431457757949829,3.431448459625244,9.468695679970551e-06,2.651015281677246,0.8343292474746704,0.8343292474746704,0.0,149.0291748046875,154.0,22681.037109375,-0.0,3184.307861328125,1.0,283.1499938964844,285.9840087890625,290.4944763183594,291.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,11962.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073817253112793,1.0,0.0,0.0,1.914673089981079,1.9146801233291624,2.4461476755277545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9580078125,0.0,229.375717163086,1895.4371337890625,0.0,1669.4884033203125,0.4801187515258789,1.0,0.0,3.0,1.0,0.0
12323280,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.8974544405937195,0.3929888010025024,0.3550160229206085,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.9807774424552916,0.5048505663871765,0.4787618517875671,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.9618840217590332,0.4748445153236389,0.3327962756156921,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061462402344,0.9274588227272034,0.4302301406860351,0.4086702466011047,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.706298828125,0.8073617219924927,0.2830419838428497,1.282102108001709,286.7060852050781,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.14031982421875,286.7054748535156,1.0,0.6256399750709534,1.0,1.0,0.0,1.0,-3.431457757949829,3.431448459625244,9.468695679970551e-06,2.651015281677246,0.8343292474746704,0.8343292474746704,0.0,149.0291748046875,154.0,22681.037109375,-0.0,3184.307861328125,1.0,283.1499938964844,285.9840087890625,290.4944763183594,291.99462890625,293.1499938964844,293.1499938964844,283.1499938964844,11962.2490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073817253112793,1.0,0.0,0.0,1.914673089981079,1.9146801233291624,2.4461476755277545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9580078125,0.0,229.375717163086,1895.4371337890625,0.0,1669.4884033203125,0.4801187515258789,1.0,0.0,3.0,1.0,0.0
12323340,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8909496068954468,0.3921256065368652,0.3543567657470703,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.689453125,0.9748041033744812,0.5043233036994934,0.4783867597579956,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.689453125,0.9552035927772522,0.4744933545589447,0.3326402008533478,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.9204524159431458,0.4300265908241272,0.408597856760025,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896667480469,0.8018969893455505,0.2827495336532593,1.2813477516174316,286.689453125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1385803222656,286.6888427734375,1.0,0.6267634034156799,1.0,1.0,0.0,1.0,-3.4290318489074707,3.4290225505828857,9.455334293306803e-06,2.649149179458618,0.84269779920578,0.84269779920578,0.0,151.7182159423828,157.0,22792.818359375,-0.0,3194.517333984375,1.0,283.1499938964844,285.9637145996094,290.5353698730469,292.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,11925.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082341313362122,1.0,0.0,0.0,1.9379582405090328,1.9379652738571167,2.5060066377591284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.2255859375,0.0,236.539291381836,1895.4371337890625,0.0,1676.3314208984375,0.4851762950420379,1.0,0.0,3.0,1.0,0.0
12323400,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8909496068954468,0.3921256065368652,0.3543567657470703,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.689453125,0.9748041033744812,0.5043233036994934,0.4783867597579956,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.689453125,0.9552035927772522,0.4744933545589447,0.3326402008533478,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6894836425781,0.9204524159431458,0.4300265908241272,0.408597856760025,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6896667480469,0.8018969893455505,0.2827495336532593,1.2813477516174316,286.689453125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1385803222656,286.6888427734375,1.0,0.6267634034156799,1.0,1.0,0.0,1.0,-3.4290318489074707,3.4290225505828857,9.455334293306803e-06,2.649149179458618,0.84269779920578,0.84269779920578,0.0,151.7182159423828,157.0,22792.818359375,-0.0,3194.517333984375,1.0,283.1499938964844,285.9637145996094,290.5353698730469,292.0423583984375,293.1499938964844,293.1499938964844,283.1499938964844,11925.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082341313362122,1.0,0.0,0.0,1.9379582405090328,1.9379652738571167,2.5060066377591284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.2255859375,0.0,236.539291381836,1895.4371337890625,0.0,1676.3314208984375,0.4851762950420379,1.0,0.0,3.0,1.0,0.0
12323460,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.8843686580657959,0.3912400901317596,0.3536833226680755,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.9683867692947388,0.5037636756896973,0.4779876172542572,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9481555819511414,0.4741146564483642,0.332469642162323,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.913437843322754,0.4297928214073181,0.4085032939910888,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.796310305595398,0.2824368476867676,1.2805310487747192,286.6730041503906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1368713378906,286.67242431640625,1.0,0.6279513239860535,1.0,1.0,0.0,1.0,-3.426440954208374,3.42643141746521,9.441092515771745e-06,2.647163391113281,0.8511795401573181,0.8511795401573181,0.0,154.57577514648438,160.0,22902.611328125,-0.0,3205.31982421875,1.0,283.1499938964844,285.9436340332031,290.57769775390625,292.0914001464844,293.1499938964844,293.1499938964844,283.1499938964844,11894.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090112566947937,1.0,0.0,0.0,1.9612555503845213,1.961262822151184,2.5666210490271624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7822265625,0.0,243.88723754882807,1895.4371337890625,0.0,1682.5811767578125,0.4902606010437011,1.0,0.0,3.0,1.0,0.0
12323520,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.673095703125,0.8843686580657959,0.3912400901317596,0.3536833226680755,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.9683867692947388,0.5037636756896973,0.4779876172542572,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.9481555819511414,0.4741146564483642,0.332469642162323,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730651855469,0.913437843322754,0.4297928214073181,0.4085032939910888,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732177734375,0.796310305595398,0.2824368476867676,1.2805310487747192,286.6730041503906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1368713378906,286.67242431640625,1.0,0.6279513239860535,1.0,1.0,0.0,1.0,-3.426440954208374,3.42643141746521,9.441092515771745e-06,2.647163391113281,0.8511795401573181,0.8511795401573181,0.0,154.57577514648438,160.0,22902.611328125,-0.0,3205.31982421875,1.0,283.1499938964844,285.9436340332031,290.57769775390625,292.0914001464844,293.1499938964844,293.1499938964844,283.1499938964844,11894.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090112566947937,1.0,0.0,0.0,1.9612555503845213,1.961262822151184,2.5666210490271624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7822265625,0.0,243.88723754882807,1895.4371337890625,0.0,1682.5811767578125,0.4902606010437011,1.0,0.0,3.0,1.0,0.0
12323580,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8779023289680481,0.3903351426124573,0.3529955446720123,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.96171635389328,0.5031743049621582,0.4775637984275818,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.940981924533844,0.4737108051776886,0.3322840631008148,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.90675288438797,0.4295314848423004,0.4083860516548157,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.7907854914665222,0.2821073830127716,1.2796536684036257,286.65679931640625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1351928710937,286.6562194824219,1.0,0.629162609577179,1.0,1.0,0.0,1.0,-3.42368483543396,3.423675298690796,9.425970347365364e-06,2.6450564861297607,0.8597772717475891,0.8597772717475891,0.0,157.52218627929688,163.0,23010.376953125,-0.0,3216.246337890625,1.0,283.1499938964844,285.9237976074219,290.6215209960937,292.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,11868.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097130417823792,1.0,0.0,0.0,1.98455023765564,1.9845575094223025,2.62795282424122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.638671875,0.0,251.4178924560547,1895.4371337890625,0.0,1688.2335205078125,0.4953674674034118,1.0,0.0,3.0,1.0,0.0
12323640,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.8779023289680481,0.3903351426124573,0.3529955446720123,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.96171635389328,0.5031743049621582,0.4775637984275818,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65679931640625,0.940981924533844,0.4737108051776886,0.3322840631008148,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.90675288438797,0.4295314848423004,0.4083860516548157,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.7907854914665222,0.2821073830127716,1.2796536684036257,286.65679931640625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1351928710937,286.6562194824219,1.0,0.629162609577179,1.0,1.0,0.0,1.0,-3.42368483543396,3.423675298690796,9.425970347365364e-06,2.6450564861297607,0.8597772717475891,0.8597772717475891,0.0,157.52218627929688,163.0,23010.376953125,-0.0,3216.246337890625,1.0,283.1499938964844,285.9237976074219,290.6215209960937,292.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,11868.2724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097130417823792,1.0,0.0,0.0,1.98455023765564,1.9845575094223025,2.62795282424122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.638671875,0.0,251.4178924560547,1895.4371337890625,0.0,1688.2335205078125,0.4953674674034118,1.0,0.0,3.0,1.0,0.0
12323700,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488647460937,0.8747425079345703,0.3898759484291076,0.3526462912559509,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6487731933594,0.9583264589309692,0.5028688311576843,0.4773424565792084,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488037109375,0.9373996257781982,0.4734998047351837,0.3321855068206787,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6488342285156,0.9036090970039368,0.4293909072875976,0.408318817615509,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64898681640625,0.7880741953849792,0.2819370329380035,1.2791931629180908,286.6487731933594,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1343688964844,286.648193359375,1.0,0.6297699809074402,1.0,1.0,0.0,1.0,-3.4222452640533447,3.4222357273101807,9.418081390322186e-06,2.64395809173584,0.8641216158866882,0.8641216158866882,0.0,159.01470947265625,163.0,23063.494140625,-0.0,3221.6748046875,1.0,283.1499938964844,285.9139404296875,290.6439819335937,292.1675720214844,293.1499938964844,293.1499938964844,283.1499938964844,11857.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100405693054199,1.0,0.0,0.0,1.9961925745010376,1.9961999654769893,2.658877349404065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.17578125,0.0,255.2512969970703,1895.4371337890625,0.0,1690.874755859375,0.4979281723499298,1.0,0.0,3.0,1.0,0.0
12323760,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408996582031,0.8716416954994202,0.3894127011299133,0.3522936999797821,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.64080810546875,0.9549179673194884,0.5025566220283508,0.477115124464035,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.9338433742523192,0.4732831418514251,0.3320833146572113,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.900596559047699,0.4292441606521606,0.4082461297512054,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6410217285156,0.7854064702987671,0.2817634642124176,1.2787193059921265,286.64080810546875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.133544921875,286.6402282714844,1.0,0.6303761005401611,1.0,1.0,0.0,1.0,-3.420767545700073,3.4207582473754883,9.409990525455214e-06,2.642831325531006,0.8684956431388855,0.8684956431388855,0.0,160.5149383544922,166.0,23116.09765625,-0.0,3227.056396484375,1.0,283.1499938964844,285.9041748046875,290.6667785644531,292.193603515625,293.1499938964844,293.1499938964844,283.1499938964844,11847.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103545665740967,1.0,0.0,0.0,2.0078282356262207,2.007835626602173,2.689964162527758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.77294921875,0.0,259.1294250488281,1895.4371337890625,0.0,1693.408203125,0.5004928708076477,1.0,0.0,3.0,1.0,0.0
12323820,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6251525878906,0.8656287789344788,0.3884748220443725,0.3515788614749908,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9480851888656616,0.5019127726554871,0.4766428172588348,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.9268611073493958,0.4728336036205292,0.331868052482605,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.8947254419326782,0.4289330542087555,0.4080846607685089,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252746582031,0.7802152037620544,0.2814074456691742,1.2777342796325684,286.62506103515625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1319885253906,286.6244812011719,1.0,0.6315813064575195,1.0,1.0,0.0,1.0,-3.4177019596099854,3.4176926612854004,9.393222171638628e-06,2.640496730804444,0.8773348331451416,0.8773348331451416,0.0,163.5301513671875,169.0,23219.779296875,-0.0,3237.63720703125,1.0,283.1499938964844,285.88482666015625,290.7132263183594,292.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,11831.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109469175338745,1.0,0.0,0.0,2.0310709476470947,2.031078577041626,2.752603336375614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.130859375,0.0,267.0182800292969,1895.4371337890625,0.0,1698.1917724609375,0.5056318640708923,1.0,0.0,3.0,1.0,0.0
12323880,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6251525878906,0.8656287789344788,0.3884748220443725,0.3515788614749908,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.62506103515625,0.9480851888656616,0.5019127726554871,0.4766428172588348,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.9268611073493958,0.4728336036205292,0.331868052482605,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250915527344,0.8947254419326782,0.4289330542087555,0.4080846607685089,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252746582031,0.7802152037620544,0.2814074456691742,1.2777342796325684,286.62506103515625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1319885253906,286.6244812011719,1.0,0.6315813064575195,1.0,1.0,0.0,1.0,-3.4177019596099854,3.4176926612854004,9.393222171638628e-06,2.640496730804444,0.8773348331451416,0.8773348331451416,0.0,163.5301513671875,169.0,23219.779296875,-0.0,3237.63720703125,1.0,283.1499938964844,285.88482666015625,290.7132263183594,292.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,11831.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109469175338745,1.0,0.0,0.0,2.0310709476470947,2.031078577041626,2.752603336375614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.130859375,0.0,267.0182800292969,1895.4371337890625,0.0,1698.1917724609375,0.5056318640708923,1.0,0.0,3.0,1.0,0.0
12323940,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6096496582031,0.8598740696907043,0.3875226974487304,0.3508515954017639,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60955810546875,0.9412879943847656,0.5012438297271729,0.4761472940444946,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.9201286435127258,0.4723628163337707,0.3316383957862854,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.609619140625,0.8890596032142639,0.4285989999771118,0.4079021215438843,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.7752261757850647,0.2810406386852264,1.2767025232315063,286.60955810546875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1304931640625,286.6090087890625,1.0,0.6327732801437378,1.0,1.0,0.0,1.0,-3.4144949913024902,3.414485454559326,9.375703484693076e-06,2.638057231903076,0.8862998485565186,0.8862998485565186,0.0,166.55636596679688,172.0,23321.431640625,-0.0,3247.936767578125,1.0,283.1499938964844,285.86572265625,290.7607421875,292.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,11820.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114993333816528,1.0,0.0,0.0,2.0542643070220947,2.054272174835205,2.815827713220642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.67333984375,0.0,275.0813903808594,1895.4371337890625,0.0,1702.6585693359375,0.5107804536819458,1.0,0.0,3.0,1.0,0.0
12324000,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6096496582031,0.8598740696907043,0.3875226974487304,0.3508515954017639,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.60955810546875,0.9412879943847656,0.5012438297271729,0.4761472940444946,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6095886230469,0.9201286435127258,0.4723628163337707,0.3316383957862854,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.609619140625,0.8890596032142639,0.4285989999771118,0.4079021215438843,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6097717285156,0.7752261757850647,0.2810406386852264,1.2767025232315063,286.60955810546875,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1304931640625,286.6090087890625,1.0,0.6327732801437378,1.0,1.0,0.0,1.0,-3.4144949913024902,3.414485454559326,9.375703484693076e-06,2.638057231903076,0.8862998485565186,0.8862998485565186,0.0,166.55636596679688,172.0,23321.431640625,-0.0,3247.936767578125,1.0,283.1499938964844,285.86572265625,290.7607421875,292.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,11820.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114993333816528,1.0,0.0,0.0,2.0542643070220947,2.054272174835205,2.815827713220642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.67333984375,0.0,275.0813903808594,1895.4371337890625,0.0,1702.6585693359375,0.5107804536819458,1.0,0.0,3.0,1.0,0.0
12324060,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.854374885559082,0.386557400226593,0.3501127362251282,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9345887899398804,0.5005506277084351,0.4756292700767517,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.9137297868728638,0.471871554851532,0.331394761800766,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.8836050033569336,0.4282430708408355,0.4076991677284241,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945129394531,0.7704430818557739,0.2806642353534698,1.275628685951233,286.5943298339844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1290588378906,286.5937805175781,1.0,0.6339500546455383,1.0,1.0,0.0,1.0,-3.4111547470092773,3.4111454486846924,9.357480848848354e-06,2.635518789291382,0.8953942656517029,0.8953942656517029,0.0,169.587158203125,175.0,23421.05859375,-0.0,3257.93701171875,1.0,283.1499938964844,285.846923828125,290.8091125488281,292.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,11815.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120177149772644,1.0,0.0,0.0,2.077392339706421,2.0774002075195312,2.879588407722622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3486328125,0.0,283.31475830078125,1895.4371337890625,0.0,1706.8548583984375,0.51593416929245,1.0,0.0,3.0,1.0,0.0
12324120,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943908691406,0.854374885559082,0.386557400226593,0.3501127362251282,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.9345887899398804,0.5005506277084351,0.4756292700767517,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.9137297868728638,0.471871554851532,0.331394761800766,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943603515625,0.8836050033569336,0.4282430708408355,0.4076991677284241,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5945129394531,0.7704430818557739,0.2806642353534698,1.275628685951233,286.5943298339844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1290588378906,286.5937805175781,1.0,0.6339500546455383,1.0,1.0,0.0,1.0,-3.4111547470092773,3.4111454486846924,9.357480848848354e-06,2.635518789291382,0.8953942656517029,0.8953942656517029,0.0,169.587158203125,175.0,23421.05859375,-0.0,3257.93701171875,1.0,283.1499938964844,285.846923828125,290.8091125488281,292.355224609375,293.1499938964844,293.1499938964844,283.1499938964844,11815.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120177149772644,1.0,0.0,0.0,2.077392339706421,2.0774002075195312,2.879588407722622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.3486328125,0.0,283.31475830078125,1895.4371337890625,0.0,1706.8548583984375,0.51593416929245,1.0,0.0,3.0,1.0,0.0
12324180,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.849120020866394,0.385579913854599,0.3493630290031433,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793762207031,0.9280458092689514,0.4998341798782348,0.4750895202159881,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793762207031,0.9077436327934264,0.4713603854179382,0.3311374485492706,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.8783604502677917,0.4278660714626312,0.407476544380188,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795593261719,0.7658631205558777,0.2802793383598327,1.2745169401168823,286.5793762207031,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.127685546875,286.5788269042969,1.0,0.6351110935211182,1.0,1.0,0.0,1.0,-3.4076898097991943,3.4076802730560303,9.338599738839548e-06,2.6328866481781006,0.9046216607093812,0.9046216607093812,0.0,172.61920166015625,178.0,23518.669921875,-0.0,3267.63623046875,1.0,283.1499938964844,285.8283996582031,290.85821533203125,292.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,11815.1376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125058174133301,1.0,0.0,0.0,2.1004385948181152,2.1004464626312256,2.943834260804579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.11083984375,0.0,291.7138061523437,1895.4371337890625,0.0,1710.8094482421875,0.5213885307312012,1.0,0.0,3.0,1.0,0.0
12324240,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794372558594,0.849120020866394,0.385579913854599,0.3493630290031433,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793762207031,0.9280458092689514,0.4998341798782348,0.4750895202159881,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5793762207031,0.9077436327934264,0.4713603854179382,0.3311374485492706,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57940673828125,0.8783604502677917,0.4278660714626312,0.407476544380188,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795593261719,0.7658631205558777,0.2802793383598327,1.2745169401168823,286.5793762207031,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.127685546875,286.5788269042969,1.0,0.6351110935211182,1.0,1.0,0.0,1.0,-3.4076898097991943,3.4076802730560303,9.338599738839548e-06,2.6328866481781006,0.9046216607093812,0.9046216607093812,0.0,172.61920166015625,178.0,23518.669921875,-0.0,3267.63623046875,1.0,283.1499938964844,285.8283996582031,290.85821533203125,292.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,11815.1376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125058174133301,1.0,0.0,0.0,2.1004385948181152,2.1004464626312256,2.943834260804579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.11083984375,0.0,291.7138061523437,1895.4371337890625,0.0,1710.8094482421875,0.5213885307312012,1.0,0.0,3.0,1.0,0.0
12324300,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702819824219,0.8465758562088013,0.3850825130939483,0.3489831984043121,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5701904296875,0.9248467087745668,0.499463826417923,0.474810779094696,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.9049257636070251,0.4710933864116668,0.3310029506683349,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702514648437,0.8758121728897095,0.4276667237281799,0.4073572754859924,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704040527344,0.7636443376541138,0.2800817489624023,1.273945450782776,286.5701904296875,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.12701416015625,286.5695495605469,1.0,0.6356855034828186,1.0,1.0,0.0,1.0,-3.405905246734619,3.405895948410034,9.328885425929911e-06,2.6315321922302246,0.9092555642127992,0.9092555642127992,0.0,174.13670349121094,178.0,23575.302734375,-0.0,3272.366943359375,1.0,283.1499938964844,285.8171691894531,290.8832092285156,292.4391784667969,293.1499938964844,293.1499938964844,283.1499938964844,11848.177734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127703428268433,1.0,0.0,0.0,2.1146440505981445,2.114652156829834,2.983787794619275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.67724609375,0.0,297.1207275390625,1895.4371337890625,0.0,1712.9547119140625,0.5243978500366211,1.0,0.0,3.0,1.0,0.0
12324360,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.8440712690353394,0.3845756947994232,0.3485950529575348,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.9216896295547484,0.4990816116333008,0.4745212495326996,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.9022217988967896,0.4708148539066314,0.3308606445789337,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614624023437,0.8732990026473999,0.4274568259716034,0.4072284400463104,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616455078125,0.7614606618881226,0.2798783183097839,1.2733500003814695,286.5614013671875,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1263122558594,286.5607604980469,1.0,0.6362532377243042,1.0,1.0,0.0,1.0,-3.404048204421997,3.404038906097412,9.318781849287916e-06,2.630122184753418,0.9139181971549988,0.9139181971549988,0.0,175.6599578857422,181.0,23627.419921875,-0.0,3276.958740234375,1.0,283.1499938964844,285.80645751953125,290.9083251953125,292.4676513671875,293.1499938964844,293.1499938964844,283.1499938964844,11871.5908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130555510520935,1.0,0.0,0.0,2.1278393268585205,2.12784743309021,3.021141310455278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.8681640625,0.0,302.1726989746094,1895.4371337890625,0.0,1715.26904296875,0.52769935131073,1.0,0.0,3.0,1.0,0.0
12324420,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411071777344,0.8391788005828857,0.3835315108299255,0.3477945625782013,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.9155422449111938,0.498279333114624,0.4739100635051727,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8969594240188599,0.4702206254005432,0.330552875995636,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54107666015625,0.8683826923370361,0.4270031154155731,0.406942069530487,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.7571998834609985,0.2794517576694488,1.2720835208892822,286.541015625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12481689453125,286.540283203125,1.0,0.637366533279419,1.0,1.0,0.0,1.0,-3.400113105773926,3.400103807449341,9.297384167439304e-06,2.6271328926086426,0.9232558608055116,0.9232558608055116,0.0,178.71963500976562,184.0,23742.150390625,-0.0,3285.6943359375,1.0,283.1499938964844,285.78173828125,290.95904541015625,292.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,11971.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137266993522644,1.0,0.0,0.0,2.1584832668304443,2.158491611480713,3.108785620042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0859375,0.0,314.337158203125,1895.4371337890625,0.0,1720.7196044921875,0.5348329544067383,1.0,0.0,3.0,1.0,0.0
12324480,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5411071777344,0.8391788005828857,0.3835315108299255,0.3477945625782013,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.9155422449111938,0.498279333114624,0.4739100635051727,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8969594240188599,0.4702206254005432,0.330552875995636,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.54107666015625,0.8683826923370361,0.4270031154155731,0.406942069530487,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541259765625,0.7571998834609985,0.2794517576694488,1.2720835208892822,286.541015625,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12481689453125,286.540283203125,1.0,0.637366533279419,1.0,1.0,0.0,1.0,-3.400113105773926,3.400103807449341,9.297384167439304e-06,2.6271328926086426,0.9232558608055116,0.9232558608055116,0.0,178.71963500976562,184.0,23742.150390625,-0.0,3285.6943359375,1.0,283.1499938964844,285.78173828125,290.95904541015625,292.5258178710937,293.1499938964844,293.1499938964844,283.1499938964844,11971.974609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137266993522644,1.0,0.0,0.0,2.1584832668304443,2.158491611480713,3.108785620042909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.0859375,0.0,314.337158203125,1895.4371337890625,0.0,1720.7196044921875,0.5348329544067383,1.0,0.0,3.0,1.0,0.0
12324540,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.8344206213951111,0.3824431002140045,0.3469564914703369,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9096695184707642,0.4974217414855957,0.4732492864131927,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8918040990829468,0.4695719182491302,0.3302090764045715,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.8636033535003662,0.4264995455741882,0.4066111445426941,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.753070056438446,0.2789949774742126,1.2706923484802246,286.51837158203125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231994628906,286.517578125,1.0,0.6384425163269043,1.0,1.0,0.0,1.0,-3.3958261013031006,3.395816802978516,9.274091098632198e-06,2.6238722801208496,0.9326074719429016,0.9326074719429016,0.0,181.795654296875,187.0,23861.599609375,-0.0,3293.693603515625,1.0,283.1499938964844,285.7545166015625,291.0099792480469,292.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,12114.8759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145246863365173,1.0,0.0,0.0,2.1922309398651123,2.19223952293396,3.206756673534983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.59375,0.0,328.259521484375,1895.4371337890625,0.0,1727.2099609375,0.5427533388137817,1.0,0.0,3.0,1.0,0.0
12324600,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.8344206213951111,0.3824431002140045,0.3469564914703369,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9096695184707642,0.4974217414855957,0.4732492864131927,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.8918040990829468,0.4695719182491302,0.3302090764045715,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.8636033535003662,0.4264995455741882,0.4066111445426941,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186767578125,0.753070056438446,0.2789949774742126,1.2706923484802246,286.51837158203125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1231994628906,286.517578125,1.0,0.6384425163269043,1.0,1.0,0.0,1.0,-3.3958261013031006,3.395816802978516,9.274091098632198e-06,2.6238722801208496,0.9326074719429016,0.9326074719429016,0.0,181.795654296875,187.0,23861.599609375,-0.0,3293.693603515625,1.0,283.1499938964844,285.7545166015625,291.0099792480469,292.5845642089844,293.1499938964844,293.1499938964844,283.1499938964844,12114.8759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145246863365173,1.0,0.0,0.0,2.1922309398651123,2.19223952293396,3.206756673534983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.59375,0.0,328.259521484375,1895.4371337890625,0.0,1727.2099609375,0.5427533388137817,1.0,0.0,3.0,1.0,0.0
12324660,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.8297787308692932,0.3813095688819885,0.3460792601108551,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937744140625,0.9041547775268556,0.4965068101882934,0.4725361764431,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.8867599368095398,0.4688665866851806,0.3298271000385284,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49383544921875,0.8589602708816528,0.4259441792964935,0.406233012676239,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940795898437,0.7490665912628174,0.2785061299800873,1.2691646814346311,286.4937744140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1214294433594,286.4928894042969,1.0,0.6394757032394409,1.0,1.0,0.0,1.0,-3.391162395477295,3.39115309715271,9.248769856640138e-06,2.6203198432922363,0.9419479966163636,0.9419479966163636,0.0,184.88287353515625,190.0,23984.671875,-0.0,3300.86865234375,1.0,283.1499938964844,285.7250366210937,291.06085205078125,292.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,12299.0810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154287695884705,1.0,0.0,0.0,2.228949546813965,2.228958368301392,3.31507891360161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.2646484375,0.0,344.0036926269531,1895.4371337890625,0.0,1734.5762939453125,0.5514258742332458,1.0,0.0,3.0,1.0,0.0
12324720,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.8297787308692932,0.3813095688819885,0.3460792601108551,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4937744140625,0.9041547775268556,0.4965068101882934,0.4725361764431,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.8867599368095398,0.4688665866851806,0.3298271000385284,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49383544921875,0.8589602708816528,0.4259441792964935,0.406233012676239,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940795898437,0.7490665912628174,0.2785061299800873,1.2691646814346311,286.4937744140625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1214294433594,286.4928894042969,1.0,0.6394757032394409,1.0,1.0,0.0,1.0,-3.391162395477295,3.39115309715271,9.248769856640138e-06,2.6203198432922363,0.9419479966163636,0.9419479966163636,0.0,184.88287353515625,190.0,23984.671875,-0.0,3300.86865234375,1.0,283.1499938964844,285.7250366210937,291.06085205078125,292.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,12299.0810546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154287695884705,1.0,0.0,0.0,2.228949546813965,2.228958368301392,3.31507891360161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.2646484375,0.0,344.0036926269531,1895.4371337890625,0.0,1734.5762939453125,0.5514258742332458,1.0,0.0,3.0,1.0,0.0
12324780,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4675598144531,0.8252323865890503,0.3801312744617462,0.3451628684997558,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.898982048034668,0.4955341815948486,0.4717699587345123,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674377441406,0.8818321824073792,0.4681039154529571,0.3294062316417694,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674987792969,0.8544529676437378,0.4253365099430084,0.4058068096637726,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.7451852560043335,0.2779849171638489,1.2674968242645264,286.4674072265625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1195068359375,286.4664611816406,1.0,0.6404631733894348,1.0,1.0,0.0,1.0,-3.3861145973205566,3.386105298995972,9.221386790159158e-06,2.616468906402588,0.9512560367584229,0.9512560367584229,0.0,187.97634887695312,193.0,24110.384765625,-0.0,3307.174072265625,1.0,283.1499938964844,285.6935729980469,291.11151123046875,292.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,12523.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164139747619629,1.0,0.0,0.0,2.26850962638855,2.268518686294556,3.4337972465436906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.00048828125,0.0,361.6427917480469,1895.4371337890625,0.0,1742.6180419921875,0.5608168840408325,1.0,0.0,3.0,1.0,0.0
12324840,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4675598144531,0.8252323865890503,0.3801312744617462,0.3451628684997558,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674072265625,0.898982048034668,0.4955341815948486,0.4717699587345123,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674377441406,0.8818321824073792,0.4681039154529571,0.3294062316417694,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4674987792969,0.8544529676437378,0.4253365099430084,0.4058068096637726,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.7451852560043335,0.2779849171638489,1.2674968242645264,286.4674072265625,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1195068359375,286.4664611816406,1.0,0.6404631733894348,1.0,1.0,0.0,1.0,-3.3861145973205566,3.386105298995972,9.221386790159158e-06,2.616468906402588,0.9512560367584229,0.9512560367584229,0.0,187.97634887695312,193.0,24110.384765625,-0.0,3307.174072265625,1.0,283.1499938964844,285.6935729980469,291.11151123046875,292.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,12523.54296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164139747619629,1.0,0.0,0.0,2.26850962638855,2.268518686294556,3.4337972465436906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.00048828125,0.0,361.6427917480469,1895.4371337890625,0.0,1742.6180419921875,0.5608168840408325,1.0,0.0,3.0,1.0,0.0
12324900,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4533386230469,0.8229880928993225,0.3795256614685058,0.344690591096878,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45318603515625,0.8964413404464722,0.4950263500213623,0.4713672995567322,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.8794142007827759,0.4677010178565979,0.3291814029216766,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532775878906,0.8522504568099976,0.4250131547451019,0.4055759608745575,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4535522460937,0.7432893514633179,0.2777123749256134,1.2666115760803225,286.45318603515625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1185302734375,286.4521789550781,1.0,0.6409394145011902,1.0,1.0,0.0,1.0,-3.3834497928619385,3.3834407329559326,9.2069412858109e-06,2.614433526992798,0.9558858275413512,0.9558858275413512,0.0,189.5237274169922,193.0,24176.716796875,-0.0,3309.998291015625,1.0,283.1499938964844,285.6766052246094,291.13671875,292.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,12660.8408203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71693354845047,1.0,0.0,0.0,2.29023814201355,2.290247201919556,3.499891647607001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.099609375,0.0,371.6472473144531,1895.4371337890625,0.0,1746.865478515625,0.5657303333282471,1.0,0.0,3.0,1.0,0.0
12324960,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.8207552433013916,0.3789095878601074,0.3442077040672302,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.8939244747161865,0.4945043623447418,0.4709503352642059,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44024658203125,0.8770239353179932,0.4672839939594269,0.328945904970169,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402770996094,0.8500785231590271,0.4246769249439239,0.4053321480751037,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.7414196133613586,0.2774320244789123,1.2656890153884888,286.4402160644531,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1175231933594,286.43963623046875,1.0,0.6414032578468323,1.0,1.0,0.0,1.0,-3.3806817531585693,3.3806724548339844,9.191942808683962e-06,2.6123175621032715,0.9605223536491394,0.9605223536491394,0.0,191.07223510742188,196.0,24246.416015625,-0.0,3312.586181640625,1.0,283.1499938964844,285.6604919433594,291.1617431640625,292.7611694335937,293.1499938964844,293.1499938964844,283.1499938964844,12787.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174591422080994,1.0,0.0,0.0,2.310776710510254,2.310786247253418,3.562947199498012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.76806640625,0.0,381.2541198730469,1895.4371337890625,0.0,1751.166748046875,0.5708915591239929,1.0,0.0,3.0,1.0,0.0
