time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325020,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.8164196014404297,0.3777311742305755,0.3432607054710388,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8890832662582397,0.4934956133365631,0.4701211452484131,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8724468350410461,0.4664909243583679,0.3284810781478882,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.8459293842315674,0.4240340292453766,0.404847115278244,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.7378444671630859,0.276896208524704,1.2638657093048096,286.4292297363281,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11590576171875,286.4288635253906,1.0,0.6423165202140808,1.0,1.0,0.0,1.0,-3.3752098083496094,3.3752007484436035,9.162298738374377e-06,2.6081225872039795,0.970081388950348,0.970081388950348,0.0,194.1187744140625,199.0,24457.970703125,-0.0,3317.601806640625,1.0,283.1499938964844,285.6335144042969,291.2128295898437,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,13083.7197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187716364860535,1.0,0.0,0.0,2.3557064533233643,2.3557162284851074,3.702846527176007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.66748046875,0.0,402.9353637695313,1895.4371337890625,0.0,1761.9266357421875,0.5816251635551453,1.0,0.0,3.0,1.0,0.0
12325080,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292907714844,0.8164196014404297,0.3777311742305755,0.3432607054710388,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8890832662582397,0.4934956133365631,0.4701211452484131,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4292297363281,0.8724468350410461,0.4664909243583679,0.3284810781478882,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42926025390625,0.8459293842315674,0.4240340292453766,0.404847115278244,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4293518066406,0.7378444671630859,0.276896208524704,1.2638657093048096,286.4292297363281,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.11590576171875,286.4288635253906,1.0,0.6423165202140808,1.0,1.0,0.0,1.0,-3.3752098083496094,3.3752007484436035,9.162298738374377e-06,2.6081225872039795,0.970081388950348,0.970081388950348,0.0,194.1187744140625,199.0,24457.970703125,-0.0,3317.601806640625,1.0,283.1499938964844,285.6335144042969,291.2128295898437,292.8234558105469,293.1499938964844,293.1499938964844,283.1499938964844,13083.7197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187716364860535,1.0,0.0,0.0,2.3557064533233643,2.3557162284851074,3.702846527176007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.66748046875,0.0,402.9353637695313,1895.4371337890625,0.0,1761.9266357421875,0.5816251635551453,1.0,0.0,3.0,1.0,0.0
12325140,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8122771382331848,0.3766132295131683,0.3423743844032287,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.8845441937446594,0.4925311803817749,0.4693373739719391,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.8681824803352356,0.4657450914382934,0.3280532360076904,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.842071533203125,0.4234304428100586,0.4044013619422912,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.7345178127288818,0.2764008641242981,1.2622168064117432,286.4179077148437,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1148986816406,286.4175109863281,1.0,0.6432475447654724,1.0,1.0,0.0,1.0,-3.370167255401612,3.370158195495605,9.135026630247012e-06,2.6042585372924805,0.979821801185608,0.979821801185608,0.0,197.08908081054688,202.0,24676.025390625,-0.0,3323.140625,1.0,283.1499938964844,285.60626220703125,291.2648620605469,292.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,13413.6025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207697629928589,1.0,0.0,0.0,2.403174877166748,2.4031848907470703,3.853577936752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.548828125,0.0,426.7888793945313,1895.4371337890625,0.0,1778.359619140625,0.5929886698722839,1.0,0.0,3.0,1.0,0.0
12325200,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.8122771382331848,0.3766132295131683,0.3423743844032287,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179077148437,0.8845441937446594,0.4925311803817749,0.4693373739719391,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.8681824803352356,0.4657450914382934,0.3280532360076904,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.842071533203125,0.4234304428100586,0.4044013619422912,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180603027344,0.7345178127288818,0.2764008641242981,1.2622168064117432,286.4179077148437,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1148986816406,286.4175109863281,1.0,0.6432475447654724,1.0,1.0,0.0,1.0,-3.370167255401612,3.370158195495605,9.135026630247012e-06,2.6042585372924805,0.979821801185608,0.979821801185608,0.0,197.08908081054688,202.0,24676.025390625,-0.0,3323.140625,1.0,283.1499938964844,285.60626220703125,291.2648620605469,292.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,13413.6025390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207697629928589,1.0,0.0,0.0,2.403174877166748,2.4031848907470703,3.853577936752117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.548828125,0.0,426.7888793945313,1895.4371337890625,0.0,1778.359619140625,0.5929886698722839,1.0,0.0,3.0,1.0,0.0
12325260,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.8081663250923157,0.375505268573761,0.3415050506591797,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8801676034927368,0.491567999124527,0.4685623049736023,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8640871047973633,0.4649978280067444,0.3276306390762329,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.8383713960647583,0.4228289723396301,0.4039641916751861,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7313250303268433,0.275922030210495,1.2606629133224487,286.4056091308594,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1141662597656,286.4051513671875,1.0,0.6441973447799683,1.0,1.0,0.0,1.0,-3.3652865886688232,3.3652775287628174,9.10867402126314e-06,2.600519895553589,0.9897218942642212,0.9897218942642212,0.0,200.0542449951172,205.0,24897.998046875,-0.0,3328.999267578125,1.0,283.1499938964844,285.5780334472656,291.3153381347656,292.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,13777.4013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232635021209717,1.0,0.0,0.0,2.453062057495117,2.4530723094940186,4.015229819742672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.271484375,0.0,452.9233093261719,1895.4371337890625,0.0,1798.9559326171875,0.6049536466598511,1.0,0.0,3.0,1.0,0.0
12325320,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056701660156,0.8081663250923157,0.375505268573761,0.3415050506591797,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8801676034927368,0.491567999124527,0.4685623049736023,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.8640871047973633,0.4649978280067444,0.3276306390762329,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056396484375,0.8383713960647583,0.4228289723396301,0.4039641916751861,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.7313250303268433,0.275922030210495,1.2606629133224487,286.4056091308594,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1141662597656,286.4051513671875,1.0,0.6441973447799683,1.0,1.0,0.0,1.0,-3.3652865886688232,3.3652775287628174,9.10867402126314e-06,2.600519895553589,0.9897218942642212,0.9897218942642212,0.0,200.0542449951172,205.0,24897.998046875,-0.0,3328.999267578125,1.0,283.1499938964844,285.5780334472656,291.3153381347656,292.953857421875,293.1499938964844,293.1499938964844,283.1499938964844,13777.4013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232635021209717,1.0,0.0,0.0,2.453062057495117,2.4530723094940186,4.015229819742672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.271484375,0.0,452.9233093261719,1895.4371337890625,0.0,1798.9559326171875,0.6049536466598511,1.0,0.0,3.0,1.0,0.0
12325380,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.8040080666542053,0.3743874132633209,0.3406308591365814,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8758975267410278,0.4905865490436554,0.4677744507789612,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8601024746894836,0.4642283618450165,0.3271959722042084,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8347697257995605,0.4222116470336914,0.4035162925720215,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924255371094,0.7282097339630127,0.2754456102848053,1.25913667678833,286.3922424316406,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.113525390625,286.3917541503906,1.0,0.6451553106307983,1.0,1.0,0.0,1.0,-3.360390901565552,3.360381841659546,9.082270480575971e-06,2.596766948699951,0.999765694141388,0.999765694141388,0.0,203.0380859375,208.0,25122.06640625,-0.0,3334.908203125,1.0,283.1499938964844,285.5489196777344,291.3636779785156,293.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,14175.2568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259882688522339,1.0,0.0,0.0,2.505251407623291,2.5052623748779297,4.187897388874262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.591796875,0.0,481.4515075683594,1895.4371337890625,0.0,1821.570068359375,0.6174917817115784,1.0,0.0,3.0,1.0,0.0
12325440,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.8040080666542053,0.3743874132633209,0.3406308591365814,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8758975267410278,0.4905865490436554,0.4677744507789612,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8601024746894836,0.4642283618450165,0.3271959722042084,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.8347697257995605,0.4222116470336914,0.4035162925720215,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924255371094,0.7282097339630127,0.2754456102848053,1.25913667678833,286.3922424316406,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.113525390625,286.3917541503906,1.0,0.6451553106307983,1.0,1.0,0.0,1.0,-3.360390901565552,3.360381841659546,9.082270480575971e-06,2.596766948699951,0.999765694141388,0.999765694141388,0.0,203.0380859375,208.0,25122.06640625,-0.0,3334.908203125,1.0,283.1499938964844,285.5489196777344,291.3636779785156,293.0166931152344,293.1499938964844,293.1499938964844,283.1499938964844,14175.2568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259882688522339,1.0,0.0,0.0,2.505251407623291,2.5052623748779297,4.187897388874262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.591796875,0.0,481.4515075683594,1895.4371337890625,0.0,1821.570068359375,0.6174917817115784,1.0,0.0,3.0,1.0,0.0
12325500,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.8019368648529053,0.373822420835495,0.3401893973350525,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.873798131942749,0.4900862276554107,0.467372715473175,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8581467270851135,0.4638324677944183,0.3269717991352081,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3850402832031,0.8329988718032837,0.4218944311141968,0.403285413980484,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851928710937,0.7266730070114136,0.2752058804035187,1.2583718299865725,286.385009765625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1132507324219,286.3844909667969,1.0,0.6456341743469238,1.0,1.0,0.0,1.0,-3.357909917831421,3.357900857925415,9.068898179975804e-06,2.594863176345825,1.0,1.0,0.0,204.53749084472656,208.0,25235.53125,-0.0,3337.821044921875,1.0,283.1499938964844,285.5338439941406,291.3871459960937,293.04742431640625,293.1499938964844,293.1499938964844,283.1499938964844,14456.96875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273818254470825,1.0,0.0,0.0,2.532564640045166,2.5325756072998047,4.279710594801145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.6728515625,0.0,497.2197570800781,1895.4371337890625,0.0,1833.178955078125,0.6238998770713806,1.0,0.0,3.0,1.0,0.0
12325560,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3786315917969,0.7998802065849304,0.3732542693614959,0.3397442102432251,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785400390625,0.8717218041419983,0.489579975605011,0.4669646918773651,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3785705566406,0.856214165687561,0.463429719209671,0.3267422914505005,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37860107421875,0.8312456011772156,0.4215717613697052,0.4030489027500152,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37872314453125,0.7251471877098083,0.2749651074409485,1.257601261138916,286.3785400390625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1129455566406,286.3780822753906,1.0,0.6461114287376404,1.0,1.0,0.0,1.0,-3.355396747589112,3.355387687683105,9.055360351339914e-06,2.592932939529419,1.0,1.0,0.0,206.0413360595703,211.0,25342.701171875,-0.0,3340.68017578125,1.0,283.1499938964844,285.5198974609375,291.4100341796875,293.0772705078125,293.1499938964844,293.1499938964844,283.1499938964844,14750.5693359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287629842758179,1.0,0.0,0.0,2.558164596557617,2.558175802230835,4.366669656974409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.19384765625,0.0,512.4501953125,1895.4371337890625,0.0,1844.7135009765625,0.6304817199707031,1.0,0.0,3.0,1.0,0.0
12325620,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7958210706710815,0.3721071481704712,0.3388457596302032,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8676472306251526,0.4885486364364624,0.4661325514316559,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8524260520935059,0.4626024067401886,0.3262693881988525,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8277941346168518,0.4209091663360595,0.4025610983371734,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.7221269607543945,0.2744794189929962,1.2560473680496216,286.3644104003906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1123962402344,286.3639221191406,1.0,0.6470601558685303,1.0,1.0,0.0,1.0,-3.3502912521362305,3.350282430648804,9.027876330947038e-06,2.589007377624512,1.0,1.0,0.0,209.0560302734375,214.0,25561.568359375,-0.0,3346.24072265625,1.0,283.1499938964844,285.4907531738281,291.4546813964844,293.135986328125,293.1499938964844,293.1499938964844,283.1499938964844,15382.6005859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314991354942322,1.0,0.0,0.0,2.6123950481414795,2.6124069690704346,4.553770054371853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.3662109375,0.0,545.7363891601562,1895.4371337890625,0.0,1867.64697265625,0.643845796585083,1.0,0.0,3.0,1.0,0.0
12325680,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.7958210706710815,0.3721071481704712,0.3388457596302032,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8676472306251526,0.4885486364364624,0.4661325514316559,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8524260520935059,0.4626024067401886,0.3262693881988525,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8277941346168518,0.4209091663360595,0.4025610983371734,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645935058594,0.7221269607543945,0.2744794189929962,1.2560473680496216,286.3644104003906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1123962402344,286.3639221191406,1.0,0.6470601558685303,1.0,1.0,0.0,1.0,-3.3502912521362305,3.350282430648804,9.027876330947038e-06,2.589007377624512,1.0,1.0,0.0,209.0560302734375,214.0,25561.568359375,-0.0,3346.24072265625,1.0,283.1499938964844,285.4907531738281,291.4546813964844,293.135986328125,293.1499938964844,293.1499938964844,283.1499938964844,15382.6005859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314991354942322,1.0,0.0,0.0,2.6123950481414795,2.6124069690704346,4.553770054371853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.3662109375,0.0,545.7363891601562,1895.4371337890625,0.0,1867.64697265625,0.643845796585083,1.0,0.0,3.0,1.0,0.0
12325740,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497009277344,0.7918317317962646,0.3709433376789093,0.3379335105419159,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8636718392372131,0.4874897003173828,0.4652757048606872,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8487333059310913,0.461743026971817,0.3257752358913421,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.824402391910553,0.4202211201190948,0.4020505845546722,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.7191321849822998,0.2739862203598022,1.254465103149414,286.3496398925781,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1118469238281,286.3490905761719,1.0,0.6479974389076233,1.0,1.0,0.0,1.0,-3.345052719116211,3.345043659210205,8.999701094580814e-06,2.584972620010376,1.0,1.0,0.0,212.0794677734375,202.0,25778.142578125,-0.0,3351.5234375,1.0,283.1499938964844,285.4613647460937,291.4978942871094,293.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,16045.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341938614845276,1.0,0.0,0.0,2.668062925338745,2.66807508468628,4.74991082910492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0830078125,0.0,581.37255859375,1895.4371337890625,0.0,1890.3394775390625,0.6575618386268616,1.0,0.0,3.0,1.0,0.0
12325800,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3497009277344,0.7918317317962646,0.3709433376789093,0.3379335105419159,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8636718392372131,0.4874897003173828,0.4652757048606872,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3496398925781,0.8487333059310913,0.461743026971817,0.3257752358913421,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34967041015625,0.824402391910553,0.4202211201190948,0.4020505845546722,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3498229980469,0.7191321849822998,0.2739862203598022,1.254465103149414,286.3496398925781,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1118469238281,286.3490905761719,1.0,0.6479974389076233,1.0,1.0,0.0,1.0,-3.345052719116211,3.345043659210205,8.999701094580814e-06,2.584972620010376,1.0,1.0,0.0,212.0794677734375,202.0,25778.142578125,-0.0,3351.5234375,1.0,283.1499938964844,285.4613647460937,291.4978942871094,293.19305419921875,293.1499938964844,293.1499938964844,283.1499938964844,16045.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341938614845276,1.0,0.0,0.0,2.668062925338745,2.66807508468628,4.74991082910492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.0830078125,0.0,581.37255859375,1895.4371337890625,0.0,1890.3394775390625,0.6575618386268616,1.0,0.0,3.0,1.0,0.0
12325860,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.7942789196968079,0.3697911202907562,0.3367694914340973,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8665488362312317,0.4864210486412048,0.4641382098197937,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8515489101409912,0.4608729183673858,0.3250719010829925,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.827090322971344,0.4195249378681183,0.4012611508369446,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.7214441895484924,0.2735018134117126,1.25163733959198,286.33660888671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1114807128906,286.3362121582031,1.0,0.6446598172187805,1.0,1.0,0.0,1.0,-3.3370931148529053,3.3370840549468994,8.95704397407826e-06,2.5788686275482178,1.0,1.0,0.0,208.339584350586,190.0,26026.65625,-0.0,3312.03125,1.0,283.1499938964844,285.4343566894531,291.53985595703125,293.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,16738.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368951439857483,1.0,0.0,0.0,2.7250633239746094,2.725076198577881,4.955033432452183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.91064453125,0.0,619.4357299804688,1895.4371337890625,0.0,1913.1903076171875,0.6716044545173645,1.0,0.0,3.0,1.0,0.0
12325920,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.336669921875,0.7942789196968079,0.3697911202907562,0.3367694914340973,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8665488362312317,0.4864210486412048,0.4641382098197937,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8515489101409912,0.4608729183673858,0.3250719010829925,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.827090322971344,0.4195249378681183,0.4012611508369446,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.7214441895484924,0.2735018134117126,1.25163733959198,286.33660888671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1114807128906,286.3362121582031,1.0,0.6446598172187805,1.0,1.0,0.0,1.0,-3.3370931148529053,3.3370840549468994,8.95704397407826e-06,2.5788686275482178,1.0,1.0,0.0,208.339584350586,190.0,26026.65625,-0.0,3312.03125,1.0,283.1499938964844,285.4343566894531,291.53985595703125,293.24951171875,293.1499938964844,293.1499938964844,283.1499938964844,16738.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368951439857483,1.0,0.0,0.0,2.7250633239746094,2.725076198577881,4.955033432452183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.91064453125,0.0,619.4357299804688,1895.4371337890625,0.0,1913.1903076171875,0.6716044545173645,1.0,0.0,3.0,1.0,0.0
12325980,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.8008312582969666,0.368713915348053,0.3355217278003692,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8738385438919067,0.4853962957859039,0.4628830254077911,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.8585789799690247,0.4600491821765899,0.3242835700511932,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.8336467742919922,0.4188731610774994,0.4003543853759765,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7270709276199341,0.2730787098407745,1.2483240365982056,286.32452392578125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1117553710937,286.3240661621094,1.0,0.639335036277771,1.0,1.0,0.0,1.0,-3.3280601501464844,3.3280513286590576,8.908606105251238e-06,2.571882724761963,1.0,1.0,0.0,200.6996307373047,178.0,26287.015625,-0.0,3248.140625,1.0,283.1499938964844,285.40899658203125,291.5814819335937,293.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17461.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399205565452576,1.0,0.0,0.0,2.783297777175904,2.783311128616333,5.169073347133235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.701171875,0.0,660.00244140625,1895.4371337890625,0.0,1938.9039306640625,0.6859485507011414,1.0,0.0,3.0,1.0,0.0
12326040,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245849609375,0.8008312582969666,0.368713915348053,0.3355217278003692,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32452392578125,0.8738385438919067,0.4853962957859039,0.4628830254077911,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.8585789799690247,0.4600491821765899,0.3242835700511932,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3245544433594,0.8336467742919922,0.4188731610774994,0.4003543853759765,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246765136719,0.7270709276199341,0.2730787098407745,1.2483240365982056,286.32452392578125,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1117553710937,286.3240661621094,1.0,0.639335036277771,1.0,1.0,0.0,1.0,-3.3280601501464844,3.3280513286590576,8.908606105251238e-06,2.571882724761963,1.0,1.0,0.0,200.6996307373047,178.0,26287.015625,-0.0,3248.140625,1.0,283.1499938964844,285.40899658203125,291.5814819335937,293.307373046875,293.1499938964844,293.1499938964844,283.1499938964844,17461.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399205565452576,1.0,0.0,0.0,2.783297777175904,2.783311128616333,5.169073347133235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.701171875,0.0,660.00244140625,1895.4371337890625,0.0,1938.9039306640625,0.6859485507011414,1.0,0.0,3.0,1.0,0.0
12326100,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178405761719,0.8051844835281372,0.3681952059268951,0.3348880112171173,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.8786853551864624,0.4848951995372772,0.4622361361980438,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177795410156,0.8632579445838928,0.4596479535102844,0.3238750398159027,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.8379716277122498,0.4185595512390136,0.399882435798645,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.7307465672492981,0.2728884816169739,1.2466161251068115,286.3177795410156,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1120910644531,286.3172607421875,1.0,0.6362193822860718,1.0,1.0,0.0,1.0,-3.3234074115753174,3.32339859008789,8.883693226380274e-06,2.5682790279388428,1.0,1.0,0.0,196.0597076416016,178.0,26417.1328125,-0.0,3211.36328125,1.0,283.1499938964844,285.39569091796875,291.6015625,293.3357849121094,293.1499938964844,293.1499938964844,283.1499938964844,17845.537109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415464520454407,1.0,0.0,0.0,2.813771247863769,2.8137850761413574,5.282882398205402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.978515625,0.0,681.9192504882812,1895.4371337890625,0.0,1952.774169921875,0.6931841969490051,1.0,0.0,3.0,1.0,0.0
12326160,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.8100497722625732,0.3676858842372894,0.3342501819133758,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8842237591743469,0.4843985736370086,0.4615800976753235,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.8686193823814392,0.459250271320343,0.3234592080116272,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114013671875,0.8429163098335266,0.4182513058185577,0.3994021713733673,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.7349242568016052,0.2727101147174835,1.2448983192443848,286.3113708496094,285.49560546875,293.7099914550781,288.6045227050781,293.7096862792969,297.112548828125,286.31085205078125,1.0,0.6329030394554138,1.0,1.0,0.0,1.0,-3.3187081813812256,3.31869912147522,8.858559340296779e-06,2.564636468887329,1.0,1.0,0.0,191.0674285888672,166.0,26539.673828125,-0.0,3172.58544921875,1.0,283.1499938964844,285.38311767578125,291.620849609375,293.36309814453125,293.1499938964844,293.1499938964844,283.04998779296875,18213.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432042360305786,1.0,0.0,0.0,2.842658758163452,2.84267258644104,5.391912054619752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.2734375,0.0,703.1383666992188,1895.4371337890625,0.0,1966.952880859375,0.7004685401916504,1.0,0.0,3.0,1.0,0.0
12326220,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8205695748329163,0.3664425015449524,0.332836776971817,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.8968826532363892,0.483189970254898,0.4601253271102905,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.8809415698051453,0.4582167863845825,0.3225108981132507,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.8543310165405273,0.4174486100673675,0.3983173668384552,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.7445183396339417,0.2722443342208862,1.2411261796951294,286.2482604980469,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11236572265625,286.2471618652344,1.0,0.6258004903793335,1.0,1.0,0.0,1.0,-3.3082799911499023,3.308271169662476,8.802972843113821e-06,2.5565764904022217,1.0,1.0,0.0,180.5293884277344,154.0,27124.5859375,-0.0,3089.96240234375,1.0,283.05584716796875,285.2938537597656,291.6791076660156,293.4684753417969,293.1499938964844,293.1499938964844,282.75,18976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751940906047821,1.0,0.0,0.0,2.9015629291534424,2.901577472686768,5.617683882519486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.083984375,0.0,747.7606811523438,1895.4371337890625,0.0,2042.2659912109373,0.7147564888000488,1.0,0.0,3.0,1.0,0.0
12326280,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.8205695748329163,0.3664425015449524,0.332836776971817,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.8968826532363892,0.483189970254898,0.4601253271102905,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483215332031,0.8809415698051453,0.4582167863845825,0.3225108981132507,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.8543310165405273,0.4174486100673675,0.3983173668384552,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486877441406,0.7445183396339417,0.2722443342208862,1.2411261796951294,286.2482604980469,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11236572265625,286.2471618652344,1.0,0.6258004903793335,1.0,1.0,0.0,1.0,-3.3082799911499023,3.308271169662476,8.802972843113821e-06,2.5565764904022217,1.0,1.0,0.0,180.5293884277344,154.0,27124.5859375,-0.0,3089.96240234375,1.0,283.05584716796875,285.2938537597656,291.6791076660156,293.4684753417969,293.1499938964844,293.1499938964844,282.75,18976.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751940906047821,1.0,0.0,0.0,2.9015629291534424,2.901577472686768,5.617683882519486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.083984375,0.0,747.7606811523438,1895.4371337890625,0.0,2042.2659912109373,0.7147564888000488,1.0,0.0,3.0,1.0,0.0
12326340,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8314911723136902,0.3644498884677887,0.3308930695056915,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.9109025597572328,0.4812592566013336,0.4581356048583984,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.894333004951477,0.4564057290554046,0.3211342692375183,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8669424057006836,0.4160067737102508,0.3967611193656921,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.7550991177558899,0.2713336646556854,1.235844373703003,286.077880859375,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.108154296875,286.0754699707031,1.0,0.6180482506752014,1.0,1.0,0.0,1.0,-3.2936785221099854,3.2936697006225586,8.72553118824726e-06,2.545329332351685,1.0,1.0,0.0,169.93740844726562,142.0,28393.8125,-0.0,2998.51904296875,1.0,282.7668151855469,285.0692138671875,291.7611694335937,293.6548767089844,293.1499938964844,293.1499938964844,282.45001220703125,19712.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724410891532898,1.0,0.0,0.0,2.957306385040283,2.9573214054107666,5.835605634274543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.87353515625,0.0,791.69091796875,1895.4371337890625,0.0,2222.5458984375,0.7284302115440369,1.0,0.0,3.0,1.0,0.0
12326400,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8314911723136902,0.3644498884677887,0.3308930695056915,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.9109025597572328,0.4812592566013336,0.4581356048583984,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.894333004951477,0.4564057290554046,0.3211342692375183,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8669424057006836,0.4160067737102508,0.3967611193656921,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787658691406,0.7550991177558899,0.2713336646556854,1.235844373703003,286.077880859375,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.108154296875,286.0754699707031,1.0,0.6180482506752014,1.0,1.0,0.0,1.0,-3.2936785221099854,3.2936697006225586,8.72553118824726e-06,2.545329332351685,1.0,1.0,0.0,169.93740844726562,142.0,28393.8125,-0.0,2998.51904296875,1.0,282.7668151855469,285.0692138671875,291.7611694335937,293.6548767089844,293.1499938964844,293.1499938964844,282.45001220703125,19712.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724410891532898,1.0,0.0,0.0,2.957306385040283,2.9573214054107666,5.835605634274543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.87353515625,0.0,791.69091796875,1895.4371337890625,0.0,2222.5458984375,0.7284302115440369,1.0,0.0,3.0,1.0,0.0
12326460,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8415077924728394,0.3621006309986114,0.3286152184009552,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9249626994132996,0.4789335131645202,0.4557753801345825,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.9067707061767578,0.4541626572608948,0.319450706243515,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.878800094127655,0.4141716957092285,0.3948447406291961,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.902587890625,0.7650492191314697,0.2700972557067871,1.2292587757110596,285.90142822265625,285.4190673828125,293.771728515625,288.7069702148437,293.771240234375,297.1010131835937,285.8984069824219,1.0,0.610550045967102,1.0,1.0,0.0,1.0,-3.275857925415039,3.2758491039276123,8.631360287836287e-06,2.531554698944092,1.0,1.0,0.0,160.69622802734375,142.0,29648.169921875,-0.0,2908.577880859375,1.0,282.47320556640625,284.84088134765625,291.8068542480469,293.7922668457031,293.1499938964844,293.1499938964844,282.45001220703125,20347.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923338413238525,1.0,0.0,0.0,3.004566192626953,3.0045816898345947,6.023610126248968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.7578125,0.0,830.2561645507812,1895.4371337890625,0.0,2401.552490234375,0.7400223612785339,1.0,0.0,3.0,1.0,0.0
12326520,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.8428724408149719,0.3617861270904541,0.3282842636108398,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.926899254322052,0.4786149263381958,0.4554289281368255,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.908531665802002,0.4538568258285522,0.3192018866539001,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8804174065589905,0.4139173626899719,0.3945596814155578,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89422607421875,0.7664074301719666,0.2699210941791534,1.228268265724182,285.8933410644531,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.0999755859375,285.8909606933594,1.0,0.6095245480537415,1.0,1.0,0.0,1.0,-3.273210287094116,3.273201704025269,8.617389539722353e-06,2.529499292373657,1.0,1.0,0.0,159.48941040039062,130.0,29702.18359375,-0.0,2896.22314453125,1.0,282.4664001464844,284.8314819335937,291.80242919921875,293.78436279296875,293.1499938964844,293.1499938964844,282.1499938964844,20429.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936185002326965,1.0,0.0,0.0,3.0106050968170166,3.010620594024658,6.047848160051217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.9287109375,0.0,835.2723999023438,1895.4371337890625,0.0,2413.230224609375,0.7415035963058472,1.0,0.0,3.0,1.0,0.0
12326580,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8514607548713684,0.3597989678382873,0.3263490200042724,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.739990234375,0.9388634562492372,0.476596862077713,0.4533754587173462,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.919925570487976,0.4519084990024566,0.317732959985733,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.890491247177124,0.4122889935970306,0.3928613364696502,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.7748892307281494,0.2687840461730957,1.2222998142242432,285.7399597167969,285.3871765136719,293.79742431640625,288.7411804199219,293.7968139648437,297.0933837890625,285.7347717285156,1.0,0.6034407615661621,1.0,1.0,0.0,1.0,-3.25743055343628,3.257421970367432,8.534409062121995e-06,2.5172677040100098,1.0,1.0,0.0,152.39462280273438,130.0,30988.103515625,-0.0,2823.52392578125,1.0,282.19305419921875,284.64141845703125,291.8448791503906,293.9256896972656,293.1499938964844,293.1499938964844,282.1499938964844,20897.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083465695381165,1.0,0.0,0.0,3.044919729232788,3.044935703277588,6.186500058902311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.67822265625,0.0,864.160400390625,1895.4371337890625,0.0,2547.97509765625,0.749920129776001,1.0,0.0,3.0,1.0,0.0
12326640,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.8559914827346802,0.3587864339351654,0.325312852859497,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9449777603149414,0.4755536019802093,0.4522691369056701,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.9260258674621582,0.4509050846099853,0.316939115524292,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8957544565200806,0.4114404022693634,0.3919389843940735,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7793357968330383,0.2681816220283508,1.2190409898757937,285.7090148925781,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.0899658203125,285.7066650390625,1.0,0.6003136038780212,1.0,1.0,0.0,1.0,-3.2488722801208496,3.248863697052002,8.489542778988834e-06,2.510622262954712,1.0,1.0,0.0,148.88177490234375,118.0,31174.7421875,-0.0,2786.232177734375,1.0,282.16558837890625,284.6061096191406,291.8380126953125,293.9065246582031,293.1499938964844,293.1499938964844,281.8500061035156,21126.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122357726097107,1.0,0.0,0.0,3.0615267753601074,3.0615429878234863,6.254166464714217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.6884765625,0.0,878.377197265625,1895.4371337890625,0.0,2583.79736328125,0.7539933323860168,1.0,0.0,3.0,1.0,0.0
12326700,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.8636795282363892,0.3572283387184143,0.3237775266170501,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9548483490943908,0.4739359617233276,0.4506066739559173,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.9362096190452576,0.4493510723114013,0.3157547116279602,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.904537320137024,0.4101198315620422,0.390548974275589,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7867748141288757,0.2672398090362549,1.2140733003616333,285.5836486816406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.0846862792969,285.5755920410156,1.0,0.5955004692077637,1.0,1.0,0.0,1.0,-3.235958337783813,3.235949993133545,8.422050086664967e-06,2.5005884170532227,1.0,1.0,0.0,143.4468994140625,118.0,32315.330078125,-0.0,2729.57177734375,1.0,281.91998291015625,284.4476013183594,291.8817749023437,294.0570373535156,293.1499938964844,293.1499938964844,281.8500061035156,21467.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822939932346344,1.0,0.0,0.0,3.086118459701538,3.086134910583496,6.355043069561361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.3623046875,0.0,899.71435546875,1895.4371337890625,0.0,2682.826904296875,0.7600247859954834,1.0,0.0,3.0,1.0,0.0
12326760,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8719720244407654,0.3556066155433655,0.3221442997455597,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243835449219,0.964793860912323,0.4722251892089844,0.4488256871700287,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5244445800781,0.9468092322349548,0.4477044939994812,0.3144804239273071,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.9144853353500366,0.4087134003639221,0.3890525102615356,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.7947016954421997,0.2662296593189239,1.208729863166809,285.5243530273437,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.0785827636719,285.5220947265625,1.0,0.5905412435531616,1.0,1.0,0.0,1.0,-3.222096920013428,3.222088575363159,8.349918061867356e-06,2.489823579788208,1.0,1.0,0.0,138.03277587890625,106.0,32653.296875,-0.0,2671.536865234375,1.0,281.8648376464844,284.3805847167969,291.8831787109375,294.03790283203125,293.1499938964844,293.1499938964844,281.54998779296875,21802.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292446136474609,1.0,0.0,0.0,3.110140562057495,3.110157251358032,6.45436216473172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.77783203125,0.0,920.8883056640624,1895.4371337890625,0.0,2741.41455078125,0.7659164071083069,1.0,0.0,3.0,1.0,0.0
12326820,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8919179439544678,0.352312684059143,0.3188652992248535,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9854977130889891,0.4687115252017975,0.4451854228973388,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.969812035560608,0.4443244040012359,0.3118813931941986,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.9391207695007324,0.4058019518852234,0.3859740793704986,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8130261898040771,0.2641308605670929,1.1976714134216309,285.3395080566406,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.0668334960937,285.3372802734375,1.0,0.5803119540214539,1.0,1.0,0.0,1.0,-3.193654537200928,3.1936464309692383,8.20281002233969e-06,2.467706680297852,1.0,1.0,0.0,126.97608947753906,109.0,34136.2578125,-0.0,2554.21923828125,1.0,281.5640869140625,284.1549377441406,291.9376525878906,294.1795654296875,293.1499938964844,293.1499938964844,281.25,22457.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452174663543701,1.0,0.0,0.0,3.156519889831543,3.1565370559692383,6.648296562161704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.208984375,0.0,962.7035522460938,1895.4371337890625,0.0,2890.498779296875,0.7772909998893738,1.0,0.0,3.0,1.0,0.0
12326880,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33984375,0.8919179439544678,0.352312684059143,0.3188652992248535,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9854977130889891,0.4687115252017975,0.4451854228973388,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395690917969,0.969812035560608,0.4443244040012359,0.3118813931941986,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33966064453125,0.9391207695007324,0.4058019518852234,0.3859740793704986,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34033203125,0.8130261898040771,0.2641308605670929,1.1976714134216309,285.3395080566406,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.0668334960937,285.3372802734375,1.0,0.5803119540214539,1.0,1.0,0.0,1.0,-3.193654537200928,3.1936464309692383,8.20281002233969e-06,2.467706680297852,1.0,1.0,0.0,126.97608947753906,109.0,34136.2578125,-0.0,2554.21923828125,1.0,281.5640869140625,284.1549377441406,291.9376525878906,294.1795654296875,293.1499938964844,293.1499938964844,281.25,22457.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452174663543701,1.0,0.0,0.0,3.156519889831543,3.1565370559692383,6.648296562161704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.208984375,0.0,962.7035522460938,1895.4371337890625,0.0,2890.498779296875,0.7772909998893738,1.0,0.0,3.0,1.0,0.0
