time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326940,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8986214399337769,0.3488774597644806,0.3156981170177459,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9918616414070128,0.465036004781723,0.4416374564170837,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9770885705947876,0.4407975077629089,0.3093603253364563,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9476892948150636,0.4027289748191833,0.3829868733882904,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8190000057220459,0.2619098126888275,1.1872186660766602,285.1555480957031,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.0553283691406,285.1535339355469,1.0,0.5741342902183533,1.0,1.0,0.0,1.0,-3.166386365890503,3.166378259658813,8.062837878242135e-06,2.4464359283447266,0.9993542432785034,0.9993542432785034,0.0,122.1571273803711,112.0,35635.19140625,-0.0,2474.837890625,1.0,281.2634582519531,283.9302062988281,291.99981689453125,294.33026123046875,293.1499938964844,293.1499938964844,280.95001220703125,23108.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604354858398438,1.0,0.0,0.0,3.200598955154419,3.2006165981292725,6.835272188254748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.4873046875,0.0,1003.7223510742188,1895.4371337890625,0.0,3033.08935546875,0.7881255149841309,1.0,0.0,3.0,1.0,0.0
12327000,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.8986214399337769,0.3488774597644806,0.3156981170177459,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.9918616414070128,0.465036004781723,0.4416374564170837,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.9770885705947876,0.4407975077629089,0.3093603253364563,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.9476892948150636,0.4027289748191833,0.3829868733882904,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8190000057220459,0.2619098126888275,1.1872186660766602,285.1555480957031,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.0553283691406,285.1535339355469,1.0,0.5741342902183533,1.0,1.0,0.0,1.0,-3.166386365890503,3.166378259658813,8.062837878242135e-06,2.4464359283447266,0.9993542432785034,0.9993542432785034,0.0,122.1571273803711,112.0,35635.19140625,-0.0,2474.837890625,1.0,281.2634582519531,283.9302062988281,291.99981689453125,294.33026123046875,293.1499938964844,293.1499938964844,280.95001220703125,23108.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604354858398438,1.0,0.0,0.0,3.200598955154419,3.2006165981292725,6.835272188254748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.4873046875,0.0,1003.7223510742188,1895.4371337890625,0.0,3033.08935546875,0.7881255149841309,1.0,0.0,3.0,1.0,0.0
12327060,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8954669237136841,0.3452777862548828,0.312525987625122,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9897031784057616,0.4611766338348388,0.438067615032196,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9745661616325378,0.4370927214622497,0.3068286180496216,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9448490738868712,0.3994766473770141,0.3799807131290436,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8166992664337158,0.259547621011734,1.1768429279327393,284.9687805175781,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.0438537597656,284.96661376953125,1.0,0.5698477029800415,1.0,1.0,0.0,1.0,-3.139146566390991,3.139138698577881,7.924259989522398e-06,2.425205945968628,0.9966784715652466,0.9966784715652466,0.0,121.02310180664062,115.0,37253.4765625,-0.0,2416.511474609375,1.0,280.962890625,283.7147827148437,292.0698547363281,294.49493408203125,293.1499938964844,293.1499938964844,280.6499938964844,23789.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875304102897644,1.0,0.0,0.0,3.242064476013184,3.242082595825196,7.013528602328734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.94189453125,0.0,1043.7623291015625,1895.4371337890625,0.0,3172.558349609375,0.7983969449996948,1.0,0.0,3.0,1.0,0.0
12327120,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8954669237136841,0.3452777862548828,0.312525987625122,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9897031784057616,0.4611766338348388,0.438067615032196,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688415527344,0.9745661616325378,0.4370927214622497,0.3068286180496216,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9448490738868712,0.3994766473770141,0.3799807131290436,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8166992664337158,0.259547621011734,1.1768429279327393,284.9687805175781,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.0438537597656,284.96661376953125,1.0,0.5698477029800415,1.0,1.0,0.0,1.0,-3.139146566390991,3.139138698577881,7.924259989522398e-06,2.425205945968628,0.9966784715652466,0.9966784715652466,0.0,121.02310180664062,115.0,37253.4765625,-0.0,2416.511474609375,1.0,280.962890625,283.7147827148437,292.0698547363281,294.49493408203125,293.1499938964844,293.1499938964844,280.6499938964844,23789.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875304102897644,1.0,0.0,0.0,3.242064476013184,3.242082595825196,7.013528602328734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.94189453125,0.0,1043.7623291015625,1895.4371337890625,0.0,3172.558349609375,0.7983969449996948,1.0,0.0,3.0,1.0,0.0
12327180,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8868733048439026,0.3415062427520752,0.3092725574970245,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9825339317321776,0.4571177959442138,0.4343888759613037,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9663363695144652,0.4331913590431213,0.304218590259552,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9355608224868774,0.3960336148738861,0.3768731653690338,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.8096784949302673,0.2570375204086303,1.1661746501922607,284.778076171875,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.0323791503906,284.7759704589844,1.0,0.5665735602378845,1.0,1.0,0.0,1.0,-3.111111640930176,3.1111040115356445,7.782875400152989e-06,2.403349637985229,0.9926416277885436,0.9926416277885436,0.0,121.85314178466795,118.0,38906.76953125,-0.0,2368.035400390625,1.0,280.6623229980469,283.5019226074219,292.1463317871094,294.6712646484375,293.1499938964844,293.1499938964844,280.3500061035156,24489.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903069496154785,1.0,0.0,0.0,3.280901908874512,3.2809205055236816,7.182569561337004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.408203125,0.0,1082.581298828125,1895.4371337890625,0.0,3313.077880859375,0.808087170124054,1.0,0.0,3.0,1.0,0.0
12327240,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.8868733048439026,0.3415062427520752,0.3092725574970245,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.9825339317321776,0.4571177959442138,0.4343888759613037,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.9663363695144652,0.4331913590431213,0.304218590259552,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.9355608224868774,0.3960336148738861,0.3768731653690338,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.8096784949302673,0.2570375204086303,1.1661746501922607,284.778076171875,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.0323791503906,284.7759704589844,1.0,0.5665735602378845,1.0,1.0,0.0,1.0,-3.111111640930176,3.1111040115356445,7.782875400152989e-06,2.403349637985229,0.9926416277885436,0.9926416277885436,0.0,121.85314178466795,118.0,38906.76953125,-0.0,2368.035400390625,1.0,280.6623229980469,283.5019226074219,292.1463317871094,294.6712646484375,293.1499938964844,293.1499938964844,280.3500061035156,24489.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903069496154785,1.0,0.0,0.0,3.280901908874512,3.2809205055236816,7.182569561337004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.408203125,0.0,1082.581298828125,1895.4371337890625,0.0,3313.077880859375,0.808087170124054,1.0,0.0,3.0,1.0,0.0
12327300,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.881658673286438,0.3395879864692688,0.3076476752758026,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.9777973294258118,0.4550413489341736,0.4325350224971771,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.9609773755073548,0.4311933219432831,0.3029058575630188,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.9297060370445251,0.3942682147026062,0.3753040432929992,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6483459472656,0.8051653504371643,0.2557466924190521,1.1607800722122192,284.6448669433594,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.0268859863281,284.6361083984375,1.0,0.5651576519012451,1.0,1.0,0.0,1.0,-3.0969786643981934,3.096971035003662,7.71205759519944e-06,2.3923206329345703,0.9896884560585022,0.9896884560585022,0.0,122.66768646240234,118.0,40177.21875,-0.0,2345.9814453125,1.0,280.41217041015625,283.34552001953125,292.2073974609375,294.85260009765625,293.1499938964844,293.1499938964844,280.3500061035156,24850.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997331261634827,1.0,0.0,0.0,3.299309015274048,3.299327850341797,7.263388397404924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.91943359375,0.0,1101.47900390625,1895.4371337890625,0.0,3401.0966796875,0.8127104640007019,1.0,0.0,3.0,1.0,0.0
12327360,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5866394042969,0.8757365942001343,0.3375965654850006,0.3059296309947967,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863037109375,0.9720942378044128,0.4528851211071014,0.4305841028690338,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863647460937,0.9545935988426208,0.4291110634803772,0.301514059305191,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5864562988281,0.9229766130447388,0.392431378364563,0.3736511468887329,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58709716796875,0.7999092936515808,0.2543999552726745,1.1551179885864258,284.5863037109375,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.0210876464844,284.584228515625,1.0,0.5638052821159363,1.0,1.0,0.0,1.0,-3.0821006298065186,3.082093000411988,7.63787920732284e-06,2.380720376968384,0.9868101477622986,0.9868101477622986,0.0,123.76101684570312,121.0,40543.98828125,-0.0,2324.193115234375,1.0,280.3617553710937,283.28826904296875,292.2247314453125,294.8498229980469,293.1499938964844,293.1499938964844,280.04998779296875,25222.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049410223960876,1.0,0.0,0.0,3.3169546127319336,3.3169736862182617,7.341290029216907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.35302734375,0.0,1119.9615478515625,1895.4371337890625,0.0,3449.5966796875,0.8171749114990234,1.0,0.0,3.0,1.0,0.0
12327420,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39410400390625,0.8637976050376892,0.3335748612880707,0.3025025725364685,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.9595245122909546,0.4485019445419311,0.4266554713249206,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.9408580660820008,0.4248758852481842,0.2987137138843536,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.9095028042793274,0.3886939883232116,0.3703204989433288,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39453125,0.7891097664833069,0.2516565322875976,1.143674612045288,284.39373779296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0101318359375,284.3916931152344,1.0,0.5612722039222717,1.0,1.0,0.0,1.0,-3.05212950706482,3.052122116088867,7.489488325518323e-06,2.357330083847046,0.9778573513031006,0.9778573513031006,0.0,126.24834442138672,124.0,42155.3046875,-0.0,2282.3310546875,1.0,280.0614318847656,283.07427978515625,292.3043518066406,295.0286865234375,293.1499938964844,293.1499938964844,279.75,26044.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187770485877992,1.0,0.0,0.0,3.3495771884918213,3.349596738815308,7.486404456358287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.18798828125,0.0,1155.5589599609375,1895.4371337890625,0.0,3577.86767578125,0.8255904912948608,1.0,0.0,3.0,1.0,0.0
12327480,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39410400390625,0.8637976050376892,0.3335748612880707,0.3025025725364685,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.9595245122909546,0.4485019445419311,0.4266554713249206,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.9408580660820008,0.4248758852481842,0.2987137138843536,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939208984375,0.9095028042793274,0.3886939883232116,0.3703204989433288,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.39453125,0.7891097664833069,0.2516565322875976,1.143674612045288,284.39373779296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0101318359375,284.3916931152344,1.0,0.5612722039222717,1.0,1.0,0.0,1.0,-3.05212950706482,3.052122116088867,7.489488325518323e-06,2.357330083847046,0.9778573513031006,0.9778573513031006,0.0,126.24834442138672,124.0,42155.3046875,-0.0,2282.3310546875,1.0,280.0614318847656,283.07427978515625,292.3043518066406,295.0286865234375,293.1499938964844,293.1499938964844,279.75,26044.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187770485877992,1.0,0.0,0.0,3.3495771884918213,3.349596738815308,7.486404456358287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.18798828125,0.0,1155.5589599609375,1895.4371337890625,0.0,3577.86767578125,0.8255904912948608,1.0,0.0,3.0,1.0,0.0
12327540,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.8519812226295471,0.3294610679149627,0.2990017831325531,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.9457136392593384,0.4439873099327087,0.4226123690605163,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001953125,0.9263734817504884,0.4205094575881958,0.2958284616470337,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.8969377279281616,0.3848374783992767,0.3668874204158783,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.200927734375,0.7781991362571716,0.2488260269165039,1.13188374042511,284.2001342773437,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,296.99969482421875,284.1981201171875,1.0,0.5588341355323792,1.0,1.0,0.0,1.0,-3.021290302276612,3.021282911300659,7.338291197811486e-06,2.333250999450684,0.9663111567497252,0.9663111567497252,0.0,129.0371551513672,127.0,43734.5390625,-0.0,2241.161376953125,1.0,279.7610778808594,282.8597717285156,292.3858337402344,295.2077941894531,293.1499938964844,293.1499938964844,279.45001220703125,26959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316637516021729,1.0,0.0,0.0,3.378434419631958,3.3784544467926025,7.6159540185472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.197265625,0.0,1188.895263671875,1895.4371337890625,0.0,3696.382080078125,0.8332581520080566,1.0,0.0,3.0,1.0,0.0
12327600,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.8519812226295471,0.3294610679149627,0.2990017831325531,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.9457136392593384,0.4439873099327087,0.4226123690605163,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001953125,0.9263734817504884,0.4205094575881958,0.2958284616470337,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.8969377279281616,0.3848374783992767,0.3668874204158783,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.200927734375,0.7781991362571716,0.2488260269165039,1.13188374042511,284.2001342773437,284.95001220703125,294.3388977050781,289.3333435058594,294.3373413085937,296.99969482421875,284.1981201171875,1.0,0.5588341355323792,1.0,1.0,0.0,1.0,-3.021290302276612,3.021282911300659,7.338291197811486e-06,2.333250999450684,0.9663111567497252,0.9663111567497252,0.0,129.0371551513672,127.0,43734.5390625,-0.0,2241.161376953125,1.0,279.7610778808594,282.8597717285156,292.3858337402344,295.2077941894531,293.1499938964844,293.1499938964844,279.45001220703125,26959.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316637516021729,1.0,0.0,0.0,3.378434419631958,3.3784544467926025,7.6159540185472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.197265625,0.0,1188.895263671875,1895.4371337890625,0.0,3696.382080078125,0.8332581520080566,1.0,0.0,3.0,1.0,0.0
12327660,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.8406792879104614,0.3252697587013244,0.2954347431659698,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057678222656,0.931437611579895,0.4393557012081146,0.4184625744819641,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.912269651889801,0.4160277843475342,0.2928653955459595,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.8848769068717957,0.3808750212192535,0.3633582293987274,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.7676176428794861,0.2459228336811065,1.1197837591171265,284.0057373046875,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,296.9898376464844,284.00372314453125,1.0,0.5564204454421997,1.0,1.0,0.0,1.0,-2.989663600921631,2.9896562099456787,7.184809419413796e-06,2.308546304702759,0.9521631002426147,0.9521631002426147,0.0,131.9780731201172,130.0,45273.1796875,-0.0,2200.078125,1.0,279.4607849121094,282.64508056640625,292.468994140625,295.3866882324219,293.1499938964844,293.1499938964844,279.1499938964844,27991.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435676336288452,1.0,0.0,0.0,3.402963876724243,3.402984142303467,7.726947615083191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.66552734375,0.0,1219.44091796875,1895.4371337890625,0.0,3804.83349609375,0.8400839567184448,1.0,0.0,3.0,1.0,0.0
12327720,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.006103515625,0.8406792879104614,0.3252697587013244,0.2954347431659698,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057678222656,0.931437611579895,0.4393557012081146,0.4184625744819641,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.912269651889801,0.4160277843475342,0.2928653955459595,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0058898925781,0.8848769068717957,0.3808750212192535,0.3633582293987274,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00653076171875,0.7676176428794861,0.2459228336811065,1.1197837591171265,284.0057373046875,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,296.9898376464844,284.00372314453125,1.0,0.5564204454421997,1.0,1.0,0.0,1.0,-2.989663600921631,2.9896562099456787,7.184809419413796e-06,2.308546304702759,0.9521631002426147,0.9521631002426147,0.0,131.9780731201172,130.0,45273.1796875,-0.0,2200.078125,1.0,279.4607849121094,282.64508056640625,292.468994140625,295.3866882324219,293.1499938964844,293.1499938964844,279.1499938964844,27991.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435676336288452,1.0,0.0,0.0,3.402963876724243,3.402984142303467,7.726947615083191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.66552734375,0.0,1219.44091796875,1895.4371337890625,0.0,3804.83349609375,0.8400839567184448,1.0,0.0,3.0,1.0,0.0
12327780,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111572265625,0.8299657702445984,0.3210152983665466,0.291810542345047,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.9174798130989076,0.4346213638782501,0.4142155647277832,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.8996426463127136,0.4114459753036499,0.2898321747779846,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.8733212947845459,0.3768198788166046,0.3597414493560791,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81158447265625,0.7575785517692566,0.2429599463939666,1.1074163913726809,283.8108215332031,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,296.9806213378906,283.808837890625,1.0,0.5539989471435547,1.0,1.0,0.0,1.0,-2.957341194152832,2.957334041595459,7.029606422293e-06,2.2832884788513184,0.9354085922241212,0.9354085922241212,0.0,134.98876953125,133.0,46762.77734375,-0.0,2158.85546875,1.0,279.1605529785156,282.4305725097656,292.5533447265625,295.5644836425781,293.1499938964844,293.1499938964844,278.8500061035156,29178.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544976353645324,1.0,0.0,0.0,3.422414541244507,3.4224352836608887,7.815532399035874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.44970703125,0.0,1246.54248046875,1895.4371337890625,0.0,3903.388427734375,0.8459452986717224,1.0,0.0,3.0,1.0,0.0
12327840,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8111572265625,0.8299657702445984,0.3210152983665466,0.291810542345047,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108215332031,0.9174798130989076,0.4346213638782501,0.4142155647277832,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8108825683594,0.8996426463127136,0.4114459753036499,0.2898321747779846,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8109436035156,0.8733212947845459,0.3768198788166046,0.3597414493560791,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.81158447265625,0.7575785517692566,0.2429599463939666,1.1074163913726809,283.8108215332031,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,296.9806213378906,283.808837890625,1.0,0.5539989471435547,1.0,1.0,0.0,1.0,-2.957341194152832,2.957334041595459,7.029606422293e-06,2.2832884788513184,0.9354085922241212,0.9354085922241212,0.0,134.98876953125,133.0,46762.77734375,-0.0,2158.85546875,1.0,279.1605529785156,282.4305725097656,292.5533447265625,295.5644836425781,293.1499938964844,293.1499938964844,278.8500061035156,29178.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544976353645324,1.0,0.0,0.0,3.422414541244507,3.4224352836608887,7.815532399035874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.44970703125,0.0,1246.54248046875,1895.4371337890625,0.0,3903.388427734375,0.8459452986717224,1.0,0.0,3.0,1.0,0.0
12327900,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6743469238281,0.824908971786499,0.3188899755477905,0.2900175452232361,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6726989746094,0.9110246300697328,0.4322401285171509,0.4120936989784241,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6729431152344,0.8938686847686768,0.4091432094573974,0.2883204519748688,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.67340087890625,0.8678953647613525,0.3747797310352325,0.3579333126544952,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.67645263671875,0.7528900504112244,0.2414736896753311,1.1012355089187622,283.67266845703125,284.95001220703125,294.5533752441406,289.5550842285156,294.5517272949219,296.9764709472656,283.6632995605469,1.0,0.5527920126914978,1.0,1.0,0.0,1.0,-2.9412145614624023,2.9412076473236084,6.9527823143289424e-06,2.270677089691162,0.9255632162094116,0.9255632162094116,0.0,136.46278381347656,133.0,47937.5390625,-0.0,2138.422607421875,1.0,278.90777587890625,282.2695617675781,292.6167907714844,295.7489013671875,293.1499938964844,293.1499938964844,278.8500061035156,29848.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615728855133056,1.0,0.0,0.0,3.4299309253692627,3.4299516677856445,7.849898224776553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.138671875,0.0,1258.5831298828125,1895.4371337890625,0.0,3966.593994140625,0.8484684824943542,1.0,0.0,3.0,1.0,0.0
12327960,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6163330078125,0.8196969628334045,0.3167121112346649,0.2881404161453247,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6159973144531,0.9047012329101562,0.4297989904880523,0.4098832309246063,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6160583496094,0.8879644870758057,0.4067793488502502,0.2867380082607269,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161499023437,0.8623968362808228,0.3726856708526611,0.3560481071472168,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61676025390625,0.7481597065925598,0.2399497628211975,1.0948288440704346,283.6159973144531,284.95001220703125,294.5968017578125,289.5998229980469,294.5951538085937,296.9721069335937,283.61407470703125,1.0,0.5515594482421875,1.0,1.0,0.0,1.0,-2.9244320392608643,2.9244251251220703,6.873307484056568e-06,2.257563829421997,0.9160537123680116,0.9160537123680116,0.0,138.02276611328125,136.0,48193.51171875,-0.0,2117.482421875,1.0,278.8603820800781,282.2170104980469,292.63818359375,295.7398376464844,293.1499938964844,293.1499938964844,278.54998779296875,30567.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644717574119568,1.0,0.0,0.0,3.435777187347412,3.435798168182373,7.876681706875388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.28955078125,0.0,1269.3770751953125,1895.4371337890625,0.0,3992.345947265625,0.8506807684898376,1.0,0.0,3.0,1.0,0.0
12328020,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42242431640625,0.8095505237579346,0.3123761117458343,0.2844366729259491,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4220886230469,0.8933356404304504,0.4249049127101898,0.4054788053035736,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4221496582031,0.8768492937088013,0.4020448327064514,0.2835931777954101,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4222412109375,0.8521439433097839,0.3684875965118408,0.352290391921997,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4228210449219,0.7393448352813721,0.2369052618741989,1.0820709466934204,283.4220886230469,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,296.9642944335937,283.4202575683594,1.0,0.549103856086731,1.0,1.0,0.0,1.0,-2.891053915023804,2.891047239303589,6.716558800690109e-06,2.2314648628234863,0.8941169381141663,0.8941169381141663,0.0,141.0537567138672,139.0,49554.93359375,-0.0,2076.06005859375,1.0,278.56024169921875,282.0053405761719,292.7228088378906,295.9114990234375,293.1499938964844,293.1499938964844,278.8500061035156,32224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735077619552612,1.0,0.0,0.0,3.4416985511779785,3.4417200088500977,7.903855703261797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.46337890625,0.0,1286.8980712890625,1895.4371337890625,0.0,4072.03857421875,0.8540778160095215,1.0,0.0,3.0,1.0,0.0
12328080,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42242431640625,0.8095505237579346,0.3123761117458343,0.2844366729259491,296.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4220886230469,0.8933356404304504,0.4249049127101898,0.4054788053035736,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4221496582031,0.8768492937088013,0.4020448327064514,0.2835931777954101,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4222412109375,0.8521439433097839,0.3684875965118408,0.352290391921997,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4228210449219,0.7393448352813721,0.2369052618741989,1.0820709466934204,283.4220886230469,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,296.9642944335937,283.4202575683594,1.0,0.549103856086731,1.0,1.0,0.0,1.0,-2.891053915023804,2.891047239303589,6.716558800690109e-06,2.2314648628234863,0.8941169381141663,0.8941169381141663,0.0,141.0537567138672,139.0,49554.93359375,-0.0,2076.06005859375,1.0,278.56024169921875,282.0053405761719,292.7228088378906,295.9114990234375,293.1499938964844,293.1499938964844,278.8500061035156,32224.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735077619552612,1.0,0.0,0.0,3.4416985511779785,3.4417200088500977,7.903855703261797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.46337890625,0.0,1286.8980712890625,1895.4371337890625,0.0,4072.03857421875,0.8540778160095215,1.0,0.0,3.0,1.0,0.0
12328140,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.60028076171875,0.8018481135368347,0.3095892369747162,0.2815854847431183,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007080078125,0.8850802779197693,0.421430379152298,0.4018672108650207,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60064697265625,0.8689003586769104,0.3988381028175354,0.2810890078544616,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.8448259830474854,0.3655493557453155,0.3492286503314972,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5997619628906,0.7329933047294617,0.2347707003355026,1.0716136693954468,283.6007080078125,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,296.9662780761719,283.6030578613281,1.0,0.5469886064529419,1.0,1.0,0.0,1.0,-2.8640120029449463,2.8640053272247314,6.590395514649572e-06,2.210097312927246,0.8774900436401367,0.8774900436401367,0.0,143.168701171875,142.0,48584.4921875,-0.0,2041.408935546875,1.0,278.8404541015625,282.2085266113281,292.730224609375,295.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33681.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603184461593628,1.0,0.0,0.0,3.442980527877808,3.443002223968506,7.909744681455777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.95263671875,0.0,1298.4501953125,1895.4371337890625,0.0,3955.42431640625,0.8561983704566956,1.0,0.0,3.0,1.0,0.0
12328200,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.60028076171875,0.8018481135368347,0.3095892369747162,0.2815854847431183,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6007080078125,0.8850802779197693,0.421430379152298,0.4018672108650207,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.60064697265625,0.8689003586769104,0.3988381028175354,0.2810890078544616,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6005249023437,0.8448259830474854,0.3655493557453155,0.3492286503314972,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5997619628906,0.7329933047294617,0.2347707003355026,1.0716136693954468,283.6007080078125,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,296.9662780761719,283.6030578613281,1.0,0.5469886064529419,1.0,1.0,0.0,1.0,-2.8640120029449463,2.8640053272247314,6.590395514649572e-06,2.210097312927246,0.8774900436401367,0.8774900436401367,0.0,143.168701171875,142.0,48584.4921875,-0.0,2041.408935546875,1.0,278.8404541015625,282.2085266113281,292.730224609375,295.7878112792969,293.1499938964844,293.1499938964844,279.1499938964844,33681.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603184461593628,1.0,0.0,0.0,3.442980527877808,3.443002223968506,7.909744681455777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.95263671875,0.0,1298.4501953125,1895.4371337890625,0.0,3955.42431640625,0.8561983704566956,1.0,0.0,3.0,1.0,0.0
12328260,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.798083484172821,0.3082703351974487,0.2802005708217621,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81854248046875,0.880867063999176,0.4194694757461548,0.3997878134250641,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.8649717569351196,0.3971568048000335,0.2797499895095825,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.8411927819252014,0.3640019297599792,0.3475565016269684,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.729904294013977,0.2337906956672668,1.0663670301437378,283.81854248046875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,296.9794311523437,283.82159423828125,1.0,0.5458908677101135,1.0,1.0,0.0,1.0,-2.84991192817688,2.849905252456665,6.524787750095129e-06,2.1988213062286377,0.864107072353363,0.864107072353363,0.0,144.19467163085938,145.0,47666.12890625,-0.0,2023.1798095703125,1.0,279.1398010253906,282.4454345703125,292.8041076660156,295.7852783203125,293.1499938964844,293.1499938964844,279.45001220703125,34932.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945440411567688,1.0,0.0,0.0,3.4405834674835205,3.4406051635742188,7.89873354278825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4267578125,0.0,1304.8953857421875,1895.4371337890625,0.0,3821.794189453125,0.857246994972229,1.0,0.0,3.0,1.0,0.0
12328320,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.798083484172821,0.3082703351974487,0.2802005708217621,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81854248046875,0.880867063999176,0.4194694757461548,0.3997878134250641,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8184509277344,0.8649717569351196,0.3971568048000335,0.2797499895095825,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.8411927819252014,0.3640019297599792,0.3475565016269684,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8173217773437,0.729904294013977,0.2337906956672668,1.0663670301437378,283.81854248046875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,296.9794311523437,283.82159423828125,1.0,0.5458908677101135,1.0,1.0,0.0,1.0,-2.84991192817688,2.849905252456665,6.524787750095129e-06,2.1988213062286377,0.864107072353363,0.864107072353363,0.0,144.19467163085938,145.0,47666.12890625,-0.0,2023.1798095703125,1.0,279.1398010253906,282.4454345703125,292.8041076660156,295.7852783203125,293.1499938964844,293.1499938964844,279.45001220703125,34932.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945440411567688,1.0,0.0,0.0,3.4405834674835205,3.4406051635742188,7.89873354278825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.4267578125,0.0,1304.8953857421875,1895.4371337890625,0.0,3821.794189453125,0.857246994972229,1.0,0.0,3.0,1.0,0.0
12328380,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.7956885099411011,0.3076999485492706,0.2795924842357635,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8780237436294556,0.4183627665042877,0.398621141910553,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.8623793125152588,0.3962932527065277,0.2790630757808685,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8388287425041199,0.3632606565952301,0.3467412889003753,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.7280934453010559,0.2335545569658279,1.0647958517074585,284.0467529296875,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,296.9983215332031,284.0501708984375,1.0,0.5458112955093384,1.0,1.0,0.0,1.0,-2.844078063964844,2.844071388244629,6.497429694718448e-06,2.1940155029296875,0.8538439869880676,0.8538439869880676,0.0,145.16026306152344,148.0,46809.625,-0.0,2018.3060302734373,1.0,279.43975830078125,282.69012451171875,292.8952941894531,295.81964111328125,293.1499938964844,293.1499938964844,279.75,35934.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325527548789978,1.0,0.0,0.0,3.4356348514556885,3.435656785964966,7.876028575992677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.29150390625,0.0,1307.03369140625,1895.4371337890625,0.0,3704.517578125,0.8574223518371582,1.0,0.0,3.0,1.0,0.0
12328440,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.046142578125,0.7956885099411011,0.3076999485492706,0.2795924842357635,296.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0467529296875,0.8780237436294556,0.4183627665042877,0.398621141910553,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.8623793125152588,0.3962932527065277,0.2790630757808685,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0465087890625,0.8388287425041199,0.3632606565952301,0.3467412889003753,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.04541015625,0.7280934453010559,0.2335545569658279,1.0647958517074585,284.0467529296875,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,296.9983215332031,284.0501708984375,1.0,0.5458112955093384,1.0,1.0,0.0,1.0,-2.844078063964844,2.844071388244629,6.497429694718448e-06,2.1940155029296875,0.8538439869880676,0.8538439869880676,0.0,145.16026306152344,148.0,46809.625,-0.0,2018.3060302734373,1.0,279.43975830078125,282.69012451171875,292.8952941894531,295.81964111328125,293.1499938964844,293.1499938964844,279.75,35934.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325527548789978,1.0,0.0,0.0,3.4356348514556885,3.435656785964966,7.876028575992677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.29150390625,0.0,1307.03369140625,1895.4371337890625,0.0,3704.517578125,0.8574223518371582,1.0,0.0,3.0,1.0,0.0
12328500,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2012023925781,0.7945433855056763,0.3075782656669616,0.2794384360313415,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2032165527344,0.8766486644744873,0.4180063605308532,0.3982323706150055,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2029113769531,0.861125111579895,0.3960459232330322,0.2788518667221069,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2023620605469,0.8377024531364441,0.3630777597427368,0.3465212881565094,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986999511719,0.7272965908050537,0.2336176335811615,1.064897060394287,284.2032470703125,284.95001220703125,294.9719543457031,289.9881896972656,294.970458984375,297.0086669921875,284.2145080566406,1.0,0.5460937023162842,1.0,1.0,0.0,1.0,-2.843026638031006,2.84302020072937,6.492347893072292e-06,2.19307827949524,0.850375771522522,0.850375771522522,0.0,145.78565979003906,148.0,45943.609375,-0.0,2019.6182861328125,1.0,279.6925048828125,282.8681640625,292.91845703125,295.7431030273437,293.1499938964844,293.1499938964844,279.75,36318.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247459769248962,1.0,0.0,0.0,3.4326303005218506,3.432652235031128,7.862258826207835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.236328125,0.0,1306.751708984375,1895.4371337890625,0.0,3632.891357421875,0.8572520613670349,1.0,0.0,3.0,1.0,0.0
12328560,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792053222656,0.7936500310897827,0.3075982928276062,0.2794528007507324,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2798156738281,0.8755096793174744,0.4178056418895721,0.3980292975902557,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2797241210937,0.8601062893867493,0.3959511518478393,0.2787792384624481,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2795715332031,0.8367915749549866,0.3630401492118835,0.3464717864990234,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.7267134785652161,0.2338100224733352,1.0656756162643433,284.27984619140625,284.95001220703125,295.010009765625,290.0280456542969,295.0085144042969,297.01971435546875,284.2834167480469,1.0,0.546587347984314,1.0,1.0,0.0,1.0,-2.843586206436157,2.843579769134521,6.494634362752549e-06,2.193388223648072,0.8467224836349487,0.8467224836349487,0.0,146.41798400878906,151.0,45983.03515625,-0.0,2023.6025390625,1.0,279.7397766113281,282.9382019042969,292.98358154296875,295.85772705078125,293.1499938964844,293.1499938964844,280.04998779296875,36637.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921321451663971,1.0,0.0,0.0,3.429511547088623,3.4295334815979004,7.847978622521623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.13134765625,0.0,1305.90478515625,1895.4371337890625,0.0,3601.3486328125,0.8569669127464294,1.0,0.0,3.0,1.0,0.0
12328620,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.7917147278785706,0.3078496754169464,0.2796570360660553,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.8730654120445251,0.4176597893238067,0.3978577852249145,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.8579044342041016,0.3960024416446686,0.2787922024726867,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.8348377346992493,0.3632060885429382,0.3465991616249084,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7255066633224487,0.2344209253787994,1.0683091878890991,284.5142517089844,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0419921875,284.51788330078125,1.0,0.5480512380599976,1.0,1.0,0.0,1.0,-2.8469557762146,2.846949338912964,6.509577360702679e-06,2.195779800415039,0.8427372574806213,0.8427372574806213,0.0,148.00550842285156,154.0,45170.29296875,-0.0,2036.8416748046875,1.0,280.0396423339844,283.1867370605469,293.065185546875,295.8909912109375,293.1499938964844,293.1499938964844,280.3500061035156,37017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110459089279176,1.0,0.0,0.0,3.423593759536743,3.4236156940460205,7.820917744538747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.93310546875,0.0,1302.7110595703125,1895.4371337890625,0.0,3506.3076171875,0.8561487793922424,1.0,0.0,3.0,1.0,0.0
12328680,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5136108398437,0.7917147278785706,0.3078496754169464,0.2796570360660553,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142517089844,0.8730654120445251,0.4176597893238067,0.3978577852249145,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141296386719,0.8579044342041016,0.3960024416446686,0.2787922024726867,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51397705078125,0.8348377346992493,0.3632060885429382,0.3465991616249084,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7255066633224487,0.2344209253787994,1.0683091878890991,284.5142517089844,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.0419921875,284.51788330078125,1.0,0.5480512380599976,1.0,1.0,0.0,1.0,-2.8469557762146,2.846949338912964,6.509577360702679e-06,2.195779800415039,0.8427372574806213,0.8427372574806213,0.0,148.00550842285156,154.0,45170.29296875,-0.0,2036.8416748046875,1.0,280.0396423339844,283.1867370605469,293.065185546875,295.8909912109375,293.1499938964844,293.1499938964844,280.3500061035156,37017.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110459089279176,1.0,0.0,0.0,3.423593759536743,3.4236156940460205,7.820917744538747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.93310546875,0.0,1302.7110595703125,1895.4371337890625,0.0,3506.3076171875,0.8561487793922424,1.0,0.0,3.0,1.0,0.0
12328740,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7898569703102112,0.3083944022655487,0.2801401913166046,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.870672345161438,0.4178533256053924,0.3980249464511871,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8557563424110413,0.3963808119297027,0.2790459990501404,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8329415321350098,0.3636877834796905,0.3470432460308075,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7244168519973755,0.2353109866380691,1.072292685508728,284.74810791015625,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.064208984375,284.751708984375,1.0,0.5500649809837341,1.0,1.0,0.0,1.0,-2.853361129760742,2.853354454040528,6.538514753628988e-06,2.20054578781128,0.8418667912483215,0.8418667912483215,0.0,149.87255859375,157.0,44360.5546875,-0.0,2056.487548828125,1.0,280.3395690917969,283.4342346191406,293.13983154296875,295.9178466796875,293.1499938964844,293.1499938964844,280.6499938964844,37071.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012588262557985,1.0,0.0,0.0,3.4191575050354004,3.4191794395446777,7.800662729096075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.8720703125,0.0,1298.70068359375,1895.4371337890625,0.0,3415.3154296875,0.8552412986755371,1.0,0.0,3.0,1.0,0.0
