time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328800,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7898569703102112,0.3083944022655487,0.2801401913166046,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.870672345161438,0.4178533256053924,0.3980249464511871,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479858398437,0.8557563424110413,0.3963808119297027,0.2790459990501404,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8329415321350098,0.3636877834796905,0.3470432460308075,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7244168519973755,0.2353109866380691,1.072292685508728,284.74810791015625,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.064208984375,284.751708984375,1.0,0.5500649809837341,1.0,1.0,0.0,1.0,-2.853361129760742,2.853354454040528,6.538514753628988e-06,2.20054578781128,0.8418667912483215,0.8418667912483215,0.0,149.87255859375,157.0,44360.5546875,-0.0,2056.487548828125,1.0,280.3395690917969,283.4342346191406,293.13983154296875,295.9178466796875,293.1499938964844,293.1499938964844,280.6499938964844,37071.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012588262557985,1.0,0.0,0.0,3.4191575050354004,3.4191794395446777,7.800662729096075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.8720703125,0.0,1298.70068359375,1895.4371337890625,0.0,3415.3154296875,0.8552412986755371,1.0,0.0,3.0,1.0,0.0
12328860,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7881181240081787,0.309196799993515,0.2808650434017181,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8683810830116272,0.4183446168899536,0.3984847664833069,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8537098169326782,0.397047221660614,0.2795090079307556,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8311416506767273,0.3644444048404693,0.3477586507797241,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.723456621170044,0.2364353835582733,1.077389359474182,284.9795837402344,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.08599853515625,284.98309326171875,1.0,0.5525251030921936,1.0,1.0,0.0,1.0,-2.862324476242065,2.8623178005218506,6.579338332812768e-06,2.2073142528533936,0.8440677523612976,0.8440677523612976,0.0,151.95236206054688,160.0,43547.26953125,-0.0,2081.514404296875,1.0,280.6395263671875,283.67919921875,293.2079467773437,295.93817138671875,293.1499938964844,293.1499938964844,280.95001220703125,36818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917497992515564,1.0,0.0,0.0,3.417272090911865,3.4172942638397217,7.792062888256623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1689453125,0.0,1295.068359375,1895.4371337890625,0.0,3326.56787109375,0.8545040488243103,1.0,0.0,3.0,1.0,0.0
12328920,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7881181240081787,0.309196799993515,0.2808650434017181,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8683810830116272,0.4183446168899536,0.3984847664833069,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8537098169326782,0.397047221660614,0.2795090079307556,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8311416506767273,0.3644444048404693,0.3477586507797241,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.723456621170044,0.2364353835582733,1.077389359474182,284.9795837402344,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.08599853515625,284.98309326171875,1.0,0.5525251030921936,1.0,1.0,0.0,1.0,-2.862324476242065,2.8623178005218506,6.579338332812768e-06,2.2073142528533936,0.8440677523612976,0.8440677523612976,0.0,151.95236206054688,160.0,43547.26953125,-0.0,2081.514404296875,1.0,280.6395263671875,283.67919921875,293.2079467773437,295.93817138671875,293.1499938964844,293.1499938964844,280.95001220703125,36818.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917497992515564,1.0,0.0,0.0,3.417272090911865,3.4172942638397217,7.792062888256623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.1689453125,0.0,1295.068359375,1895.4371337890625,0.0,3326.56787109375,0.8545040488243103,1.0,0.0,3.0,1.0,0.0
12328980,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.786536693572998,0.3102306127548218,0.2818048298358917,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8662383556365967,0.4191047549247741,0.3992059528827667,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8518082499504089,0.3979738652706146,0.2801589965820312,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8294757604598999,0.3654479086399078,0.3487148582935333,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.722646176815033,0.2377644330263137,1.083444118499756,285.2074890136719,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.1070556640625,285.2108154296875,1.0,0.555355429649353,1.0,1.0,0.0,1.0,-2.873526334762573,2.873519897460937,6.630679308727849e-06,2.215837478637696,0.8492835760116577,0.8492835760116577,0.0,154.18951416015625,163.0,42724.24609375,-0.0,2111.21826171875,1.0,280.9395446777344,283.9205627441406,293.2694091796875,295.9515991210937,293.1499938964844,293.1499938964844,281.25,36297.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824245929718018,1.0,0.0,0.0,3.418748378753662,3.4187703132629395,7.798797128089063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.15966796875,0.0,1292.8751220703125,1895.4371337890625,0.0,3239.29833984375,0.8541666865348816,1.0,0.0,3.0,1.0,0.0
12329040,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068786621094,0.786536693572998,0.3102306127548218,0.2818048298358917,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8662383556365967,0.4191047549247741,0.3992059528827667,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8518082499504089,0.3979738652706146,0.2801589965820312,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.8294757604598999,0.3654479086399078,0.3487148582935333,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.722646176815033,0.2377644330263137,1.083444118499756,285.2074890136719,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.1070556640625,285.2108154296875,1.0,0.555355429649353,1.0,1.0,0.0,1.0,-2.873526334762573,2.873519897460937,6.630679308727849e-06,2.215837478637696,0.8492835760116577,0.8492835760116577,0.0,154.18951416015625,163.0,42724.24609375,-0.0,2111.21826171875,1.0,280.9395446777344,283.9205627441406,293.2694091796875,295.9515991210937,293.1499938964844,293.1499938964844,281.25,36297.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824245929718018,1.0,0.0,0.0,3.418748378753662,3.4187703132629395,7.798797128089063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.15966796875,0.0,1292.8751220703125,1895.4371337890625,0.0,3239.29833984375,0.8541666865348816,1.0,0.0,3.0,1.0,0.0
12329100,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.357177734375,0.7857142686843872,0.3108058273792267,0.2823131084442138,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35906982421875,0.8651396036148071,0.419558435678482,0.3996241688728332,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.8508281707763672,0.3985063135623932,0.2805215418338775,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8286181688308716,0.3660172522068023,0.3492474853992462,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.7222294807434082,0.2384851425886154,1.0867093801498413,285.359130859375,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.1171264648437,285.3699035644531,1.0,0.5568814277648926,1.0,1.0,0.0,1.0,-2.8796396255493164,2.8796329498291016,6.658825441263616e-06,2.220508337020874,0.8534759283065796,0.8534759283065796,0.0,155.39300537109375,163.0,41845.2109375,-0.0,2127.431640625,1.0,281.19207763671875,284.0928649902344,293.27490234375,295.8605651855469,293.1499938964844,293.1499938964844,281.25,35945.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757138848304749,1.0,0.0,0.0,3.42092227935791,3.4209442138671875,7.80871800998284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.70654296875,0.0,1292.549560546875,1895.4371337890625,0.0,3176.401123046875,0.8542037010192871,1.0,0.0,3.0,1.0,0.0
12329160,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.7851357460021973,0.3114745914936065,0.2829380333423614,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.8642736077308655,0.4201112389564514,0.4001645445823669,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43072509765625,0.850078284740448,0.3991386592388153,0.2809786796569824,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8279678225517273,0.3666766583919525,0.3498887717723846,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.7219985723495483,0.2392762601375579,1.090344786643982,285.4308166503906,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,297.1273193359375,285.4339599609375,1.0,0.5584994554519653,1.0,1.0,0.0,1.0,-2.8867290019989014,2.8867223262786865,6.691554972348968e-06,2.2259316444396973,0.8574475646018982,0.8574475646018982,0.0,156.5434112548828,166.0,41884.98046875,-0.0,2145.10498046875,1.0,281.23956298828125,284.1576538085937,293.3236694335937,295.957275390625,293.1499938964844,293.1499938964844,281.54998779296875,35561.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732254505157471,1.0,0.0,0.0,3.424113512039185,3.424135446548462,7.82329323101294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.13671875,0.0,1292.9998779296875,1895.4371337890625,0.0,3153.064697265625,0.8544171452522278,1.0,0.0,3.0,1.0,0.0
12329220,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7839273810386658,0.3129101693630218,0.2842476367950439,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8625031113624573,0.4213448464870453,0.4013418853282928,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8485341668128967,0.4005213677883148,0.2819542288780212,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8266316056251526,0.3681131601333618,0.351262629032135,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7215203046798706,0.2409533560276031,1.098007321357727,285.64892578125,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.14666748046875,285.65185546875,1.0,0.5619150996208191,1.0,1.0,0.0,1.0,-2.901750326156616,2.9017436504364014,6.761245458619669e-06,2.2374563217163086,0.8684855103492737,0.8684855103492737,0.0,158.98472595214844,154.0,41022.23828125,0.0,2182.828369140625,1.0,281.5396728515625,284.38995361328125,293.3700866699219,295.9540100097656,293.1499938964844,293.1499938964844,281.8500061035156,34668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641072511672974,1.0,0.0,0.0,3.433612823486328,3.4336345195770264,7.866760824981611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.384765625,0.0,1296.11572265625,1895.4371337890625,0.0,3067.530517578125,0.8553943037986755,1.0,0.0,3.0,1.0,0.0
12329280,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7839273810386658,0.3129101693630218,0.2842476367950439,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488952636719,0.8625031113624573,0.4213448464870453,0.4013418853282928,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.8485341668128967,0.4005213677883148,0.2819542288780212,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.648681640625,0.8266316056251526,0.3681131601333618,0.351262629032135,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.7215203046798706,0.2409533560276031,1.098007321357727,285.64892578125,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.14666748046875,285.65185546875,1.0,0.5619150996208191,1.0,1.0,0.0,1.0,-2.901750326156616,2.9017436504364014,6.761245458619669e-06,2.2374563217163086,0.8684855103492737,0.8684855103492737,0.0,158.98472595214844,154.0,41022.23828125,0.0,2182.828369140625,1.0,281.5396728515625,284.38995361328125,293.3700866699219,295.9540100097656,293.1499938964844,293.1499938964844,281.8500061035156,34668.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641072511672974,1.0,0.0,0.0,3.433612823486328,3.4336345195770264,7.866760824981611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.384765625,0.0,1296.11572265625,1895.4371337890625,0.0,3067.530517578125,0.8553943037986755,1.0,0.0,3.0,1.0,0.0
12329340,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7908545732498169,0.3145398795604706,0.2854943871498108,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8694688677787781,0.4227990210056305,0.4024811387062073,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8553197383880615,0.4021106958389282,0.2828921675682068,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8330943584442139,0.3697572648525238,0.3525850176811218,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.7277848124504089,0.2427931427955627,1.105226993560791,285.8597412109375,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1651916503906,285.8623046875,1.0,0.5610758066177368,1.0,1.0,0.0,1.0,-2.916014671325684,2.9160077571868896,6.827876404713607e-06,2.248452663421631,0.8822898268699646,0.8822898268699646,0.0,155.22042846679688,142.0,40108.93359375,0.0,2188.723876953125,1.0,281.8397827148437,284.6159973144531,293.4075927734375,295.9398498535156,293.1499938964844,293.1499938964844,282.1499938964844,33682.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549688458442688,1.0,0.0,0.0,3.4472343921661377,3.447256088256836,7.929302228149027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.9267578125,0.0,1302.689208984375,1895.4371337890625,0.0,2981.830322265625,0.857184648513794,1.0,0.0,3.0,1.0,0.0
12329400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7908545732498169,0.3145398795604706,0.2854943871498108,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.8694688677787781,0.4227990210056305,0.4024811387062073,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8553197383880615,0.4021106958389282,0.2828921675682068,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8330943584442139,0.3697572648525238,0.3525850176811218,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587341308594,0.7277848124504089,0.2427931427955627,1.105226993560791,285.8597412109375,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1651916503906,285.8623046875,1.0,0.5610758066177368,1.0,1.0,0.0,1.0,-2.916014671325684,2.9160077571868896,6.827876404713607e-06,2.248452663421631,0.8822898268699646,0.8822898268699646,0.0,155.22042846679688,142.0,40108.93359375,0.0,2188.723876953125,1.0,281.8397827148437,284.6159973144531,293.4075927734375,295.9398498535156,293.1499938964844,293.1499938964844,282.1499938964844,33682.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549688458442688,1.0,0.0,0.0,3.4472343921661377,3.447256088256836,7.929302228149027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.9267578125,0.0,1302.689208984375,1895.4371337890625,0.0,2981.830322265625,0.857184648513794,1.0,0.0,3.0,1.0,0.0
12329460,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8038262128829956,0.3163845539093017,0.2867873609066009,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.883088231086731,0.4244825541973114,0.4036845564842224,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8685339093208313,0.4039223492145538,0.2838711738586426,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.8454582095146179,0.3716184794902801,0.3539600372314453,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.7390013933181763,0.2448145300149917,1.1125283241271973,286.0633850097656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1831970214844,286.065673828125,1.0,0.5582085847854614,1.0,1.0,0.0,1.0,-2.9306201934814453,2.930613279342652,6.896417744428618e-06,2.259702444076538,0.8987613320350647,0.8987613320350647,0.0,147.63226318359375,130.0,39146.4375,0.0,2176.121826171875,1.0,282.13995361328125,284.83612060546875,293.4352111816406,295.91290283203125,293.1499938964844,293.1499938964844,282.45001220703125,32664.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456377387046814,1.0,0.0,0.0,3.4647512435913086,3.464772939682007,8.010089800336573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4921875,0.0,1312.9820556640625,1895.4371337890625,0.0,2894.430908203125,0.8598225712776184,1.0,0.0,3.0,1.0,0.0
12329520,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06298828125,0.8038262128829956,0.3163845539093017,0.2867873609066009,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633544921875,0.883088231086731,0.4244825541973114,0.4036845564842224,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8685339093208313,0.4039223492145538,0.2838711738586426,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.8454582095146179,0.3716184794902801,0.3539600372314453,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625,0.7390013933181763,0.2448145300149917,1.1125283241271973,286.0633850097656,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1831970214844,286.065673828125,1.0,0.5582085847854614,1.0,1.0,0.0,1.0,-2.9306201934814453,2.930613279342652,6.896417744428618e-06,2.259702444076538,0.8987613320350647,0.8987613320350647,0.0,147.63226318359375,130.0,39146.4375,0.0,2176.121826171875,1.0,282.13995361328125,284.83612060546875,293.4352111816406,295.91290283203125,293.1499938964844,293.1499938964844,282.45001220703125,32664.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456377387046814,1.0,0.0,0.0,3.4647512435913086,3.464772939682007,8.010089800336573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4921875,0.0,1312.9820556640625,1895.4371337890625,0.0,2894.430908203125,0.8598225712776184,1.0,0.0,3.0,1.0,0.0
12329580,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.8209613561630249,0.3184316456317901,0.2881859838962555,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.9024428725242616,0.4263844490051269,0.4050101041793823,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.8875039219856262,0.4059600234031677,0.2849438786506653,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.8632732629776001,0.3736809492111206,0.3554445803165436,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.7548505067825317,0.2470073252916336,1.1202133893966677,286.2606811523437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1994934082031,286.2626953125,1.0,0.5542511940002441,1.0,1.0,0.0,1.0,-2.946204900741577,2.946197986602783,6.9699808591394685e-06,2.271727561950684,0.9178224802017212,0.9178224802017212,0.0,137.963623046875,118.0,38133.27734375,0.0,2154.595947265625,1.0,282.4401550292969,285.05096435546875,293.4525756835937,295.87286376953125,293.1499938964844,293.1499938964844,282.1499938964844,31666.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360311388969421,1.0,0.0,0.0,3.485799551010132,3.48582124710083,8.107708140414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.66845703125,0.0,1327.08154296875,1895.4371337890625,0.0,2804.65771484375,0.8632982969284058,1.0,0.0,3.0,1.0,0.0
12329640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.26031494140625,0.8209613561630249,0.3184316456317901,0.2881859838962555,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2606506347656,0.9024428725242616,0.4263844490051269,0.4050101041793823,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2605895996094,0.8875039219856262,0.4059600234031677,0.2849438786506653,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.8632732629776001,0.3736809492111206,0.3554445803165436,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598876953125,0.7548505067825317,0.2470073252916336,1.1202133893966677,286.2606811523437,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1994934082031,286.2626953125,1.0,0.5542511940002441,1.0,1.0,0.0,1.0,-2.946204900741577,2.946197986602783,6.9699808591394685e-06,2.271727561950684,0.9178224802017212,0.9178224802017212,0.0,137.963623046875,118.0,38133.27734375,0.0,2154.595947265625,1.0,282.4401550292969,285.05096435546875,293.4525756835937,295.87286376953125,293.1499938964844,293.1499938964844,282.1499938964844,31666.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360311388969421,1.0,0.0,0.0,3.485799551010132,3.48582124710083,8.107708140414616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.66845703125,0.0,1327.08154296875,1895.4371337890625,0.0,2804.65771484375,0.8632982969284058,1.0,0.0,3.0,1.0,0.0
12329700,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.8303776383399963,0.3190132081508636,0.2887651026248932,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.9143380522727966,0.4269587099552154,0.4055775701999664,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.898612380027771,0.4065533876419067,0.2853966951370239,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.8738862872123718,0.3743773698806762,0.3561008274555206,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.7642989158630371,0.2478842288255691,1.12381911277771,286.1486511230469,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.20513916015625,286.1405029296875,1.0,0.5519933104515076,1.0,1.0,0.0,1.0,-2.9532570838928223,2.9532501697540283,7.003594873822294e-06,2.2772555351257324,0.9247623085975648,0.9247623085975648,0.0,132.84059143066406,118.0,39343.03125,0.0,2140.994140625,1.0,282.2023620605469,284.9107360839844,293.544921875,296.1239929199219,293.1499938964844,293.1499938964844,282.1499938964844,31343.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456926345825195,1.0,0.0,0.0,3.4963862895965576,3.496407985687256,8.15703060652595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.79638671875,0.0,1335.5140380859375,1895.4371337890625,0.0,2894.944580078125,0.8652694821357727,1.0,0.0,3.0,1.0,0.0
12329760,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.8392156362533569,0.3190426826477051,0.2888136208057403,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.9263823628425598,0.4270214140415191,0.4056466817855835,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9093805551528932,0.4065953493118286,0.2854436337947845,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.884137749671936,0.3746111989021301,0.3563129007816314,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979309082031,0.7734827995300293,0.2484156936407089,1.1259559392929075,286.0972595214844,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.2072448730469,286.0954895019531,1.0,0.5493974089622498,1.0,1.0,0.0,1.0,-2.9562859535217285,2.9562790393829346,7.018185442575486e-06,2.279685735702514,0.9318551421165466,0.9318551421165466,0.0,128.0528106689453,106.0,39592.1640625,0.0,2122.080078125,1.0,282.158935546875,284.8610534667969,293.56219482421875,296.1394348144531,293.1499938964844,293.1499938964844,281.8500061035156,31091.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535740375518799,1.0,0.0,0.0,3.506943941116333,3.5069658756256104,8.206367851926188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.85693359375,0.0,1344.4720458984375,1895.4371337890625,0.0,2968.7568359375,0.8673315048217773,1.0,0.0,3.0,1.0,0.0
12329820,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.8575028777122498,0.3181324899196625,0.2879350781440735,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9508000016212464,0.4261648654937744,0.4047812819480896,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.933402180671692,0.4056673645973205,0.2847599387168884,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9053109884262084,0.3741710484027862,0.3558164834976196,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7924398183822632,0.2487280964851379,1.1267495155334473,285.8959655761719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.2042541503906,285.8934631347656,1.0,0.5432003736495972,1.0,1.0,0.0,1.0,-2.9537360668182373,2.953729152679444,7.006317900959402e-06,2.2778215408325195,0.9428757429122924,0.9428757429122924,0.0,118.73641967773438,94.0,40956.46484375,0.0,2070.7529296875,1.0,281.8594055175781,284.6388854980469,293.5755920410156,296.2634582519531,293.1499938964844,293.1499938964844,281.54998779296875,30774.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873714804649353,1.0,0.0,0.0,3.527918815612793,3.5279407501220703,8.304824632432428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.86962890625,0.0,1363.7518310546875,1895.4371337890625,0.0,3157.654296875,0.8716566562652588,1.0,0.0,3.0,1.0,0.0
12329880,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964538574219,0.8575028777122498,0.3181324899196625,0.2879350781440735,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960266113281,0.9508000016212464,0.4261648654937744,0.4047812819480896,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8960876464844,0.933402180671692,0.4056673645973205,0.2847599387168884,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9053109884262084,0.3741710484027862,0.3558164834976196,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969116210937,0.7924398183822632,0.2487280964851379,1.1267495155334473,285.8959655761719,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,297.2042541503906,285.8934631347656,1.0,0.5432003736495972,1.0,1.0,0.0,1.0,-2.9537360668182373,2.953729152679444,7.006317900959402e-06,2.2778215408325195,0.9428757429122924,0.9428757429122924,0.0,118.73641967773438,94.0,40956.46484375,0.0,2070.7529296875,1.0,281.8594055175781,284.6388854980469,293.5755920410156,296.2634582519531,293.1499938964844,293.1499938964844,281.54998779296875,30774.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873714804649353,1.0,0.0,0.0,3.527918815612793,3.5279407501220703,8.304824632432428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.86962890625,0.0,1363.7518310546875,1895.4371337890625,0.0,3157.654296875,0.8716566562652588,1.0,0.0,3.0,1.0,0.0
12329940,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.8789659738540649,0.3164446055889129,0.2862346172332763,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.975513219833374,0.4244373440742492,0.4029823243618011,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9598222970962524,0.4038837552070617,0.2833864390850067,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.9318649768829346,0.3729015588760376,0.3544402122497558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8134369850158691,0.2482935637235641,1.1238776445388794,285.6796875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1932983398437,285.6766357421875,1.0,0.5357424020767212,1.0,1.0,0.0,1.0,-2.942779064178467,2.942772150039673,6.954501259315293e-06,2.2694010734558105,0.9509027600288392,0.9509027600288392,0.0,109.28273010253906,97.0,42175.703125,0.0,2004.709716796875,1.0,281.5592346191406,284.4053955078125,293.5482788085937,296.3207397460937,293.1499938964844,293.1499938964844,281.25,30655.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906781673431396,1.0,0.0,0.0,3.548348188400269,3.548370361328125,8.401285640502465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.158203125,0.0,1384.112548828125,1895.4371337890625,0.0,3316.549072265625,0.8761060833930969,1.0,0.0,3.0,1.0,0.0
12330000,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.8789659738540649,0.3164446055889129,0.2862346172332763,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797180175781,0.975513219833374,0.4244373440742492,0.4029823243618011,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.9598222970962524,0.4038837552070617,0.2833864390850067,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.679931640625,0.9318649768829346,0.3729015588760376,0.3544402122497558,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6807861328125,0.8134369850158691,0.2482935637235641,1.1238776445388794,285.6796875,284.95001220703125,295.3500061035156,290.4766540527344,295.3507385253906,297.1932983398437,285.6766357421875,1.0,0.5357424020767212,1.0,1.0,0.0,1.0,-2.942779064178467,2.942772150039673,6.954501259315293e-06,2.2694010734558105,0.9509027600288392,0.9509027600288392,0.0,109.28273010253906,97.0,42175.703125,0.0,2004.709716796875,1.0,281.5592346191406,284.4053955078125,293.5482788085937,296.3207397460937,293.1499938964844,293.1499938964844,281.25,30655.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906781673431396,1.0,0.0,0.0,3.548348188400269,3.548370361328125,8.401285640502465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.158203125,0.0,1384.112548828125,1895.4371337890625,0.0,3316.549072265625,0.8761060833930969,1.0,0.0,3.0,1.0,0.0
12330060,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8857137560844421,0.3141013383865356,0.2841922640800476,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.9825634956359864,0.4219620823860168,0.400733083486557,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9675792455673218,0.4013886451721191,0.2817046046257019,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9407017230987548,0.3708978593349457,0.3526295721530914,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8199945688247681,0.2471461445093155,1.1190842390060425,285.4530334472656,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.1766662597656,285.4496459960937,1.0,0.5317367315292358,1.0,1.0,0.0,1.0,-2.9276647567749023,2.9276578426361084,6.883234618726419e-06,2.257740020751953,0.955830216407776,0.955830216407776,0.0,105.70125579833984,100.0,43281.2734375,-0.0,1961.626220703125,1.0,281.259033203125,284.1640930175781,293.50860595703125,296.35235595703125,293.1499938964844,293.1499938964844,280.95001220703125,30702.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047248363494872,1.0,0.0,0.0,3.56778621673584,3.5678086280822754,8.493583436575136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.58935546875,0.0,1404.8695068359375,1895.4371337890625,0.0,3447.58544921875,0.880537211894989,1.0,0.0,3.0,1.0,0.0
12330120,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.8857137560844421,0.3141013383865356,0.2841922640800476,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.9825634956359864,0.4219620823860168,0.400733083486557,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9675792455673218,0.4013886451721191,0.2817046046257019,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.9407017230987548,0.3708978593349457,0.3526295721530914,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.8199945688247681,0.2471461445093155,1.1190842390060425,285.4530334472656,284.95001220703125,295.3074951171875,290.4504699707031,295.3083801269531,297.1766662597656,285.4496459960937,1.0,0.5317367315292358,1.0,1.0,0.0,1.0,-2.9276647567749023,2.9276578426361084,6.883234618726419e-06,2.257740020751953,0.955830216407776,0.955830216407776,0.0,105.70125579833984,100.0,43281.2734375,-0.0,1961.626220703125,1.0,281.259033203125,284.1640930175781,293.50860595703125,296.35235595703125,293.1499938964844,293.1499938964844,280.95001220703125,30702.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047248363494872,1.0,0.0,0.0,3.56778621673584,3.5678086280822754,8.493583436575136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.58935546875,0.0,1404.8695068359375,1895.4371337890625,0.0,3447.58544921875,0.880537211894989,1.0,0.0,3.0,1.0,0.0
12330180,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8804941773414612,0.3111394047737121,0.2817044854164123,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9780504703521729,0.4187870323657989,0.3979392349720001,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.962407410144806,0.3982239365577698,0.2796421945095062,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.935215413570404,0.3681999146938324,0.3502797484397888,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8160882592201233,0.2452975511550903,1.1117116212844849,285.2169189453125,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1552124023437,285.21319580078125,1.0,0.5290390253067017,1.0,1.0,0.0,1.0,-2.907155752182007,2.907149076461792,6.787147867726162e-06,2.241929292678833,0.9575442671775818,0.9575442671775818,0.0,105.75599670410156,103.0,44269.51171875,-0.0,1928.1981201171875,1.0,280.9588623046875,283.9155578613281,293.464599609375,296.37164306640625,293.1499938964844,293.1499938964844,280.6499938964844,30899.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916850447654724,1.0,0.0,0.0,3.5857861042022705,3.585808753967285,8.579501695749059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.5673828125,0.0,1425.40625,1895.4371337890625,0.0,3560.064453125,0.8848240375518799,1.0,0.0,3.0,1.0,0.0
12330240,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21759033203125,0.8804941773414612,0.3111394047737121,0.2817044854164123,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.9780504703521729,0.4187870323657989,0.3979392349720001,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.962407410144806,0.3982239365577698,0.2796421945095062,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.935215413570404,0.3681999146938324,0.3502797484397888,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.8160882592201233,0.2452975511550903,1.1117116212844849,285.2169189453125,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1552124023437,285.21319580078125,1.0,0.5290390253067017,1.0,1.0,0.0,1.0,-2.907155752182007,2.907149076461792,6.787147867726162e-06,2.241929292678833,0.9575442671775818,0.9575442671775818,0.0,105.75599670410156,103.0,44269.51171875,-0.0,1928.1981201171875,1.0,280.9588623046875,283.9155578613281,293.464599609375,296.37164306640625,293.1499938964844,293.1499938964844,280.6499938964844,30899.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916850447654724,1.0,0.0,0.0,3.5857861042022705,3.585808753967285,8.579501695749059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.5673828125,0.0,1425.40625,1895.4371337890625,0.0,3560.064453125,0.8848240375518799,1.0,0.0,3.0,1.0,0.0
12330300,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.875605046749115,0.3095033764839172,0.2803589403629303,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9733715653419496,0.4170142114162445,0.3964030146598816,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9571596384048462,0.3964642584323883,0.2785173654556274,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9296462535858154,0.3666679859161377,0.3489636480808258,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8120125532150269,0.2441843599081039,1.107291579246521,285.0527038574219,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.14361572265625,285.04119873046875,1.0,0.5279263257980347,1.0,1.0,0.0,1.0,-2.895447254180908,2.8954403400421143,6.732574547640979e-06,2.23289442062378,0.9566391706466676,0.9566391706466676,0.0,106.48119354248048,103.0,45205.61328125,-0.0,1912.7288818359373,1.0,280.70294189453125,283.7313842773437,293.46295166015625,296.4757995605469,293.1499938964844,293.1499938964844,280.6499938964844,31057.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924501657485962,1.0,0.0,0.0,3.5940916538238525,3.594114065170288,8.619291520517436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.8359375,0.0,1435.43701171875,1895.4371337890625,0.0,3630.642822265625,0.8868781328201294,1.0,0.0,3.0,1.0,0.0
12330360,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.8694246411323547,0.3077284395694732,0.2788584530353546,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.96708482503891,0.4150874018669128,0.3946962058544159,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9501987099647522,0.3945504128932953,0.2772621214389801,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.922473967075348,0.3649896085262298,0.3474891781806946,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8065871596336365,0.2429330199956894,1.1022160053253174,284.9721069335937,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1313171386719,284.9680480957031,1.0,0.5268548130989075,1.0,1.0,0.0,1.0,-2.8822124004364014,2.8822057247161865,6.6711641011352185e-06,2.222686529159546,0.9559324979782104,0.9559324979782104,0.0,107.60259246826172,106.0,45144.5703125,-0.0,1896.8563232421875,1.0,280.6586303710937,283.66046142578125,293.4158630371094,296.3795471191406,293.1499938964844,293.1499938964844,280.3500061035156,31240.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927731990814209,1.0,0.0,0.0,3.6018590927124023,3.601881742477417,8.656588192934578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.46533203125,0.0,1445.1280517578125,1895.4371337890625,0.0,3660.335205078125,0.8888466358184814,1.0,0.0,3.0,1.0,0.0
12330420,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.8561615943908691,0.3039570152759552,0.2757105231285095,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.952242076396942,0.4109594523906708,0.3910709321498871,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9342312812805176,0.3904576599597931,0.2746058702468872,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.907188594341278,0.3613673448562622,0.3443313539028168,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.7941739559173584,0.2401700019836425,1.0910117626190186,284.72003173828125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1064453125,284.7156982421875,1.0,0.524767279624939,1.0,1.0,0.0,1.0,-2.8536198139190674,2.8536131381988525,6.539432888530428e-06,2.200624704360962,0.9509074687957764,0.9509074687957764,0.0,110.35188293457033,109.0,45909.66796875,-0.0,1864.5753173828125,1.0,280.3586120605469,283.3999938964844,293.361083984375,296.3751525878906,293.1499938964844,293.1499938964844,280.04998779296875,31730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937649667263031,1.0,0.0,0.0,3.6154515743255615,3.6154744625091553,8.72204680035793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.15185546875,0.0,1463.4241943359375,1895.4371337890625,0.0,3751.052001953125,0.8924829363822937,1.0,0.0,3.0,1.0,0.0
12330480,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.8561615943908691,0.3039570152759552,0.2757105231285095,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.952242076396942,0.4109594523906708,0.3910709321498871,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72021484375,0.9342312812805176,0.3904576599597931,0.2746058702468872,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.907188594341278,0.3613673448562622,0.3443313539028168,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215881347656,0.7941739559173584,0.2401700019836425,1.0910117626190186,284.72003173828125,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1064453125,284.7156982421875,1.0,0.524767279624939,1.0,1.0,0.0,1.0,-2.8536198139190674,2.8536131381988525,6.539432888530428e-06,2.200624704360962,0.9509074687957764,0.9509074687957764,0.0,110.35188293457033,109.0,45909.66796875,-0.0,1864.5753173828125,1.0,280.3586120605469,283.3999938964844,293.361083984375,296.3751525878906,293.1499938964844,293.1499938964844,280.04998779296875,31730.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937649667263031,1.0,0.0,0.0,3.6154515743255615,3.6154744625091553,8.72204680035793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.15185546875,0.0,1463.4241943359375,1895.4371337890625,0.0,3751.052001953125,0.8924829363822937,1.0,0.0,3.0,1.0,0.0
12330540,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623107910156,0.8426020741462708,0.2998814284801483,0.2723000347614288,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615173339844,0.9353811740875244,0.4064636826515198,0.3871091306209564,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9170557260513306,0.3860071897506714,0.2717079222202301,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618225097656,0.8924367427825928,0.3573929071426391,0.3408514857292175,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7810019254684448,0.2370857745409011,1.0783952474594116,284.4614562988281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.0815124511719,284.45684814453125,1.0,0.5225775241851807,1.0,1.0,0.0,1.0,-2.821932554244995,2.82192611694336,6.394984211510746e-06,2.176177263259888,0.942387580871582,0.942387580871582,0.0,113.53389739990234,112.0,46568.39453125,-0.0,1830.07763671875,1.0,280.0585021972656,283.1347351074219,293.3002624511719,296.35821533203125,293.1499938964844,293.1499938964844,279.75,32383.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467501640319824,1.0,0.0,0.0,3.625884532928467,3.62590765953064,8.772456112637883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8720703125,0.0,1479.62646484375,1895.4371337890625,0.0,3833.63818359375,0.8955987095832825,1.0,0.0,3.0,1.0,0.0
12330600,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4623107910156,0.8426020741462708,0.2998814284801483,0.2723000347614288,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615173339844,0.9353811740875244,0.4064636826515198,0.3871091306209564,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.9170557260513306,0.3860071897506714,0.2717079222202301,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618225097656,0.8924367427825928,0.3573929071426391,0.3408514857292175,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7810019254684448,0.2370857745409011,1.0783952474594116,284.4614562988281,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.0815124511719,284.45684814453125,1.0,0.5225775241851807,1.0,1.0,0.0,1.0,-2.821932554244995,2.82192611694336,6.394984211510746e-06,2.176177263259888,0.942387580871582,0.942387580871582,0.0,113.53389739990234,112.0,46568.39453125,-0.0,1830.07763671875,1.0,280.0585021972656,283.1347351074219,293.3002624511719,296.35821533203125,293.1499938964844,293.1499938964844,279.75,32383.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467501640319824,1.0,0.0,0.0,3.625884532928467,3.62590765953064,8.772456112637883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.8720703125,0.0,1479.62646484375,1895.4371337890625,0.0,3833.63818359375,0.8955987095832825,1.0,0.0,3.0,1.0,0.0
