time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983947753906,0.8294640183448792,0.2955418825149536,0.2686550617218017,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19757080078125,0.918173849582672,0.4016419947147369,0.3828425109386444,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976928710937,0.9010725021362304,0.3812412917613983,0.2685918807983398,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978759765625,0.8779650330543518,0.3531078398227691,0.3370809555053711,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.7680005431175232,0.2337330728769302,1.0645742416381836,284.197509765625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.0570678710937,284.19268798828125,1.0,0.5201994776725769,1.0,1.0,0.0,1.0,-2.787538766860962,2.7875325679779053,6.240034053917043e-06,2.149646282196045,0.9303098917007446,0.9303098917007446,0.0,116.90533447265624,115.0,47121.5625,-0.0,1792.9580078125,1.0,279.7584228515625,282.86572265625,293.23345947265625,296.328857421875,293.1499938964844,293.1499938964844,279.45001220703125,33232.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550908207893372,1.0,0.0,0.0,3.632296085357666,3.632319450378418,8.803508535493165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29931640625,0.0,1492.9580078125,1895.4371337890625,0.0,3908.7060546875,0.8980366587638855,1.0,0.0,3.0,1.0,0.0
12330720,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1983947753906,0.8294640183448792,0.2955418825149536,0.2686550617218017,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19757080078125,0.918173849582672,0.4016419947147369,0.3828425109386444,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1976928710937,0.9010725021362304,0.3812412917613983,0.2685918807983398,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1978759765625,0.8779650330543518,0.3531078398227691,0.3370809555053711,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19921875,0.7680005431175232,0.2337330728769302,1.0645742416381836,284.197509765625,284.95001220703125,294.9843139648437,290.20367431640625,294.9859313964844,297.0570678710937,284.19268798828125,1.0,0.5201994776725769,1.0,1.0,0.0,1.0,-2.787538766860962,2.7875325679779053,6.240034053917043e-06,2.149646282196045,0.9303098917007446,0.9303098917007446,0.0,116.90533447265624,115.0,47121.5625,-0.0,1792.9580078125,1.0,279.7584228515625,282.86572265625,293.23345947265625,296.328857421875,293.1499938964844,293.1499938964844,279.45001220703125,33232.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550908207893372,1.0,0.0,0.0,3.632296085357666,3.632319450378418,8.803508535493165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.29931640625,0.0,1492.9580078125,1895.4371337890625,0.0,3908.7060546875,0.8980366587638855,1.0,0.0,3.0,1.0,0.0
12330780,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302673339844,0.8167148232460022,0.290972888469696,0.264801949262619,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.9024167060852052,0.3965289890766144,0.3782990574836731,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8864812850952148,0.3761951327323913,0.2652789056301117,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.8641499876976013,0.3485460877418518,0.3330473303794861,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.7556211352348328,0.23015196621418,1.0497126579284668,283.9293518066406,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.03338623046875,283.9243469238281,1.0,0.5176063179969788,1.0,1.0,0.0,1.0,-2.7507596015930176,2.750753402709961,6.076451882108813e-06,2.121281385421753,0.9146268963813782,0.9146268963813782,0.0,120.33832550048828,118.0,47569.37109375,-0.0,1753.275390625,1.0,279.4583740234375,282.5941162109375,293.1610107421875,296.28741455078125,293.1499938964844,293.1499938964844,279.1499938964844,34325.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627045392990112,1.0,0.0,0.0,3.6335506439208975,3.6335742473602295,8.809590212877083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.9306640625,0.0,1502.47119140625,1895.4371337890625,0.0,3976.6572265625,0.8996020555496216,1.0,0.0,3.0,1.0,0.0
12330840,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302673339844,0.8167148232460022,0.290972888469696,0.264801949262619,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.9024167060852052,0.3965289890766144,0.3782990574836731,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9295349121094,0.8864812850952148,0.3761951327323913,0.2652789056301117,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92974853515625,0.8641499876976013,0.3485460877418518,0.3330473303794861,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93115234375,0.7556211352348328,0.23015196621418,1.0497126579284668,283.9293518066406,284.95001220703125,294.9009094238281,290.13482666015625,294.9026794433594,297.03338623046875,283.9243469238281,1.0,0.5176063179969788,1.0,1.0,0.0,1.0,-2.7507596015930176,2.750753402709961,6.076451882108813e-06,2.121281385421753,0.9146268963813782,0.9146268963813782,0.0,120.33832550048828,118.0,47569.37109375,-0.0,1753.275390625,1.0,279.4583740234375,282.5941162109375,293.1610107421875,296.28741455078125,293.1499938964844,293.1499938964844,279.1499938964844,34325.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627045392990112,1.0,0.0,0.0,3.6335506439208975,3.6335742473602295,8.809590212877083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.9306640625,0.0,1502.47119140625,1895.4371337890625,0.0,3976.6572265625,0.8996020555496216,1.0,0.0,3.0,1.0,0.0
12330900,296.95135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7525634765625,0.8104460835456848,0.2886329889297485,0.2628423571586609,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7500915527344,0.8954080939292908,0.3938925862312317,0.3759664595127105,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7504577636719,0.8795763254165649,0.3735976219177246,0.2635833919048309,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7510070800781,0.8576828241348267,0.3461888134479522,0.330970287322998,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7550964355469,0.7498274445533752,0.2283000200986862,1.0420281887054443,283.7499084472656,284.95001220703125,294.8572692871094,290.098388671875,294.8591003417969,297.0221252441406,283.7364196777344,1.0,0.5162398219108582,1.0,1.0,0.0,1.0,-2.7318334579467773,2.7318272590637207,5.99312033955357e-06,2.106684923171997,0.9048886895179749,0.9048886895179749,0.0,122.01499938964844,118.0,48219.203125,-0.0,1732.7696533203125,1.0,279.2017517089844,282.3980407714844,293.14434814453125,296.36260986328125,293.1499938964844,293.1499938964844,279.1499938964844,34990.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682859182357788,1.0,0.0,0.0,3.631782531738281,3.631806135177612,8.80101936218125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.80078125,0.0,1505.480712890625,1895.4371337890625,0.0,4026.093505859375,0.8999857902526855,1.0,0.0,3.0,1.0,0.0
12330960,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592712402344,0.803766131401062,0.2862070500850677,0.2607674598693847,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65838623046875,0.8882966637611389,0.3911570310592651,0.3735065460205078,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.65850830078125,0.872604250907898,0.3709018230438232,0.261790007352829,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6587219238281,0.8511989712715149,0.3437390327453613,0.3287775814533233,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66015625,0.7440274953842163,0.2263763397932052,1.033952713012695,283.6583251953125,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.0107727050781,283.6531982421875,1.0,0.514802873134613,1.0,1.0,0.0,1.0,-2.711889743804932,2.711883783340454,5.905947091378039e-06,2.091310977935791,0.8953102231025696,0.8953102231025696,0.0,123.76473999023438,121.0,47911.26953125,-0.0,1711.330078125,1.0,279.1583251953125,282.3211975097656,293.0834655761719,296.2342529296875,293.1499938964844,293.1499938964844,279.45001220703125,35732.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696123003959656,1.0,0.0,0.0,3.6281139850616455,3.628137826919556,8.783247835708607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.8212890625,0.0,1506.9635009765625,1895.4371337890625,0.0,4037.792724609375,0.900044322013855,1.0,0.0,3.0,1.0,0.0
12331020,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7722473144531,0.7935651540756226,0.2827982008457184,0.2574276626110077,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7721252441406,0.8775671124458313,0.3869922459125519,0.3693220019340515,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7721252441406,0.862228512763977,0.3669337630271911,0.2588114142417907,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77215576171875,0.8415199518203735,0.3400028944015503,0.3250350952148437,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723388671875,0.7352423071861267,0.2233642041683197,1.0198512077331543,283.7720947265625,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,296.998291015625,283.77105712890625,1.0,0.5121387839317322,1.0,1.0,0.0,1.0,-2.6778125762939453,2.677806854248047,5.75821150050615e-06,2.064915418624878,0.8805637359619141,0.8805637359619141,0.0,126.3004150390625,124.0,45939.28515625,-0.0,1673.2159423828125,1.0,279.44195556640625,282.4755859375,292.9255065917969,295.8848571777344,293.1499938964844,293.1499938964844,279.75,36929.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544135332107544,1.0,0.0,0.0,3.618941783905029,3.61896562576294,8.738894052839896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8837890625,0.0,1505.781494140625,1895.4371337890625,0.0,3902.63427734375,0.8994239568710327,1.0,0.0,3.0,1.0,0.0
12331080,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7722473144531,0.7935651540756226,0.2827982008457184,0.2574276626110077,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7721252441406,0.8775671124458313,0.3869922459125519,0.3693220019340515,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7721252441406,0.862228512763977,0.3669337630271911,0.2588114142417907,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.77215576171875,0.8415199518203735,0.3400028944015503,0.3250350952148437,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723388671875,0.7352423071861267,0.2233642041683197,1.0198512077331543,283.7720947265625,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,296.998291015625,283.77105712890625,1.0,0.5121387839317322,1.0,1.0,0.0,1.0,-2.6778125762939453,2.677806854248047,5.75821150050615e-06,2.064915418624878,0.8805637359619141,0.8805637359619141,0.0,126.3004150390625,124.0,45939.28515625,-0.0,1673.2159423828125,1.0,279.44195556640625,282.4755859375,292.9255065917969,295.8848571777344,293.1499938964844,293.1499938964844,279.75,36929.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544135332107544,1.0,0.0,0.0,3.618941783905029,3.61896562576294,8.738894052839896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.8837890625,0.0,1505.781494140625,1895.4371337890625,0.0,3902.63427734375,0.8994239568710327,1.0,0.0,3.0,1.0,0.0
12331140,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.7875209450721741,0.2806605696678161,0.2553795278072357,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8710470795631409,0.3841159045696258,0.3664612770080566,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8560419678688049,0.3642759919166565,0.2568511962890625,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.8356853127479553,0.3374520540237427,0.3224948644638061,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.7298753261566162,0.2213388532400131,1.0102529525756836,283.9200744628906,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,296.9971618652344,283.9196472167969,1.0,0.5102652311325073,1.0,1.0,0.0,1.0,-2.654963493347168,2.654957771301269,5.660381702909945e-06,2.047304391860962,0.8680891990661621,0.8680891990661621,0.0,127.78634643554688,127.0,44036.91796875,-0.0,1647.1259765625,1.0,279.741455078125,282.6585998535156,292.82867431640625,295.6522216796875,293.1499938964844,293.1499938964844,280.04998779296875,37962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373018741607666,1.0,0.0,0.0,3.606623649597168,3.606647729873657,8.679505185682501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.57666015625,0.0,1499.9561767578125,1895.4371337890625,0.0,3747.8828125,0.8979209661483765,1.0,0.0,3.0,1.0,0.0
12331200,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.7875209450721741,0.2806605696678161,0.2553795278072357,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8710470795631409,0.3841159045696258,0.3664612770080566,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9200744628906,0.8560419678688049,0.3642759919166565,0.2568511962890625,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.8356853127479553,0.3374520540237427,0.3224948644638061,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92010498046875,0.7298753261566162,0.2213388532400131,1.0102529525756836,283.9200744628906,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,296.9971618652344,283.9196472167969,1.0,0.5102652311325073,1.0,1.0,0.0,1.0,-2.654963493347168,2.654957771301269,5.660381702909945e-06,2.047304391860962,0.8680891990661621,0.8680891990661621,0.0,127.78634643554688,127.0,44036.91796875,-0.0,1647.1259765625,1.0,279.741455078125,282.6585998535156,292.82867431640625,295.6522216796875,293.1499938964844,293.1499938964844,280.04998779296875,37962.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373018741607666,1.0,0.0,0.0,3.606623649597168,3.606647729873657,8.679505185682501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.57666015625,0.0,1499.9561767578125,1895.4371337890625,0.0,3747.8828125,0.8979209661483765,1.0,0.0,3.0,1.0,0.0
12331260,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.076171875,0.7827922701835632,0.2790967524051666,0.2539511919021606,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8658604025840759,0.3818934261798858,0.3643233180046081,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8511567711830139,0.3622431457042694,0.2554083466529846,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8310678601264954,0.3355185389518738,0.3206332325935364,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.725702166557312,0.2198963761329651,1.0036113262176514,284.0762023925781,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.001953125,284.0760498046875,1.0,0.5091925263404846,1.0,1.0,0.0,1.0,-2.638721942901612,2.638716459274292,5.591559329332085e-06,2.0348875522613525,0.8577548861503601,0.8577548861503601,0.0,129.19476318359375,130.0,42196.9453125,-0.0,1630.3843994140625,1.0,280.04132080078125,282.84765625,292.7455139160156,295.45184326171875,293.1499938964844,293.1499938964844,280.3500061035156,38815.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213703274726868,1.0,0.0,0.0,3.59189772605896,3.591921806335449,8.608772645857243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.009765625,0.0,1490.212158203125,1895.4371337890625,0.0,3601.799072265625,0.8956799507141113,1.0,0.0,3.0,1.0,0.0
12331320,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.076171875,0.7827922701835632,0.2790967524051666,0.2539511919021606,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8658604025840759,0.3818934261798858,0.3643233180046081,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8511567711830139,0.3622431457042694,0.2554083466529846,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0762023925781,0.8310678601264954,0.3355185389518738,0.3206332325935364,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0761108398437,0.725702166557312,0.2198963761329651,1.0036113262176514,284.0762023925781,284.95001220703125,294.52105712890625,289.8121337890625,294.5232238769531,297.001953125,284.0760498046875,1.0,0.5091925263404846,1.0,1.0,0.0,1.0,-2.638721942901612,2.638716459274292,5.591559329332085e-06,2.0348875522613525,0.8577548861503601,0.8577548861503601,0.0,129.19476318359375,130.0,42196.9453125,-0.0,1630.3843994140625,1.0,280.04132080078125,282.84765625,292.7455139160156,295.45184326171875,293.1499938964844,293.1499938964844,280.3500061035156,38815.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213703274726868,1.0,0.0,0.0,3.59189772605896,3.591921806335449,8.608772645857243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.009765625,0.0,1490.212158203125,1895.4371337890625,0.0,3601.799072265625,0.8956799507141113,1.0,0.0,3.0,1.0,0.0
12331380,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.7783199548721313,0.2778351604938507,0.2528429925441742,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8609293699264526,0.3800319135189056,0.3625831604003906,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.846519410610199,0.360548734664917,0.2542419135570526,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8266729116439819,0.3339270055294037,0.3191493451595306,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357482910156,0.7218088507652283,0.2187927961349487,0.9987383484840392,284.23590087890625,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.0095520019531,284.23590087890625,1.0,0.508774995803833,1.0,1.0,0.0,1.0,-2.626256465911865,2.626250982284546,5.539186986425193e-06,2.025437593460083,0.8495734333992004,0.8495734333992004,0.0,130.86341857910156,118.0,40389.70703125,-0.0,1620.2752685546875,1.0,280.3411865234375,283.03924560546875,292.658935546875,295.2541809082031,293.1499938964844,293.1499938964844,280.6499938964844,39455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061676263809204,1.0,0.0,0.0,3.575721263885498,3.575745105743408,8.531405910616741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4990234375,0.0,1477.4171142578125,1895.4371337890625,0.0,3461.00439453125,0.892874002456665,1.0,0.0,3.0,1.0,0.0
12331440,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23583984375,0.7783199548721313,0.2778351604938507,0.2528429925441742,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8609293699264526,0.3800319135189056,0.3625831604003906,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.846519410610199,0.360548734664917,0.2542419135570526,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358703613281,0.8266729116439819,0.3339270055294037,0.3191493451595306,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357482910156,0.7218088507652283,0.2187927961349487,0.9987383484840392,284.23590087890625,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,297.0095520019531,284.23590087890625,1.0,0.508774995803833,1.0,1.0,0.0,1.0,-2.626256465911865,2.626250982284546,5.539186986425193e-06,2.025437593460083,0.8495734333992004,0.8495734333992004,0.0,130.86341857910156,118.0,40389.70703125,-0.0,1620.2752685546875,1.0,280.3411865234375,283.03924560546875,292.658935546875,295.2541809082031,293.1499938964844,293.1499938964844,280.6499938964844,39455.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061676263809204,1.0,0.0,0.0,3.575721263885498,3.575745105743408,8.531405910616741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.4990234375,0.0,1477.4171142578125,1895.4371337890625,0.0,3461.00439453125,0.892874002456665,1.0,0.0,3.0,1.0,0.0
12331500,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.7793911695480347,0.2772627770900726,0.2522497177124023,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.8620468378067017,0.3791737258434295,0.3616907298564911,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35772705078125,0.8476036190986633,0.359768271446228,0.2536353170871734,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573303222656,0.8276973366737366,0.333200067281723,0.3183836340904236,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.7226840853691101,0.2183127552270889,0.9962331056594848,284.35809326171875,284.95001220703125,294.3638000488281,289.67633056640625,294.3660888671875,297.0136413574219,284.366943359375,1.0,0.5068015456199646,1.0,1.0,0.0,1.0,-2.6198134422302246,2.6198079586029053,5.512286861630855e-06,2.0205888748168945,0.8467898368835449,0.8467898368835449,0.0,129.561767578125,118.0,39030.32421875,-0.0,1605.411865234375,1.0,280.5965576171875,283.1932678222656,292.5894470214844,295.0560607910156,293.1499938964844,293.1499938964844,280.6499938964844,39681.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963547348976135,1.0,0.0,0.0,3.56738805770874,3.5674118995666504,8.491687708556128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.48046875,0.0,1470.1097412109375,1895.4371337890625,0.0,3369.58203125,0.8913123607635498,1.0,0.0,3.0,1.0,0.0
12331560,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.7827255129814148,0.2767879366874695,0.2517260611057281,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954772949219,0.8655775785446167,0.3784119784832001,0.3608673512935638,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8509946465492249,0.3590860366821289,0.2530843019485473,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954467773437,0.8308829665184021,0.332562655210495,0.317675769329071,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3953552246094,0.7254390716552734,0.2179117649793625,0.9939009547233582,284.3954772949219,284.95001220703125,294.3100891113281,289.6297912597656,294.3124084472656,297.01837158203125,284.3953857421875,1.0,0.504190981388092,1.0,1.0,0.0,1.0,-2.613879442214966,2.6138739585876465,5.487542239279719e-06,2.0161099433898926,0.8435184359550476,0.8435184359550476,0.0,126.93771362304688,106.0,38581.421875,-0.0,1585.4322509765625,1.0,280.6411437988281,283.23046875,292.56622314453125,295.0517578125,293.1499938964844,293.1499938964844,280.95001220703125,39865.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908994197845459,1.0,0.0,0.0,3.5590744018554688,3.559098243713379,8.452154816041002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.55810546875,0.0,1462.5408935546875,1895.4371337890625,0.0,3318.617919921875,0.8896937370300293,1.0,0.0,3.0,1.0,0.0
12331620,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7937154769897461,0.2759428918361664,0.250663548707962,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8773986101150513,0.3769995272159576,0.3592159748077392,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8623422384262085,0.3578287065029144,0.2519722282886505,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.8414654731750488,0.3313941657543182,0.3162551522254944,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.7345037460327148,0.217218205332756,0.989283800125122,284.5537414550781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.0279541015625,284.5536804199219,1.0,0.4974919259548187,1.0,1.0,0.0,1.0,-2.6020267009735107,2.6020214557647705,5.43830083188368e-06,2.007171869277954,0.8395611643791199,0.8395611643791199,0.0,119.50839233398438,94.0,36780.1640625,-0.0,1536.0748291015625,1.0,280.9408874511719,283.42047119140625,292.4687805175781,294.84454345703125,293.1499938964844,293.1499938964844,281.25,40039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749802708625793,1.0,0.0,0.0,3.542896747589112,3.542920589447021,8.375491802325996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.8916015625,0.0,1446.5797119140625,1895.4371337890625,0.0,3169.521728515625,0.8863352537155151,1.0,0.0,3.0,1.0,0.0
12331680,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.7937154769897461,0.2759428918361664,0.250663548707962,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8773986101150513,0.3769995272159576,0.3592159748077392,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.8623422384262085,0.3578287065029144,0.2519722282886505,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537109375,0.8414654731750488,0.3313941657543182,0.3162551522254944,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536193847656,0.7345037460327148,0.217218205332756,0.989283800125122,284.5537414550781,284.95001220703125,294.2010192871094,289.53521728515625,294.2033996582031,297.0279541015625,284.5536804199219,1.0,0.4974919259548187,1.0,1.0,0.0,1.0,-2.6020267009735107,2.6020214557647705,5.43830083188368e-06,2.007171869277954,0.8395611643791199,0.8395611643791199,0.0,119.50839233398438,94.0,36780.1640625,-0.0,1536.0748291015625,1.0,280.9408874511719,283.42047119140625,292.4687805175781,294.84454345703125,293.1499938964844,293.1499938964844,281.25,40039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749802708625793,1.0,0.0,0.0,3.542896747589112,3.542920589447021,8.375491802325996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.8916015625,0.0,1446.5797119140625,1895.4371337890625,0.0,3169.521728515625,0.8863352537155151,1.0,0.0,3.0,1.0,0.0
12331740,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8101036548614502,0.2752692103385925,0.2496871948242187,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8954512476921082,0.3757632970809936,0.3576593399047851,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8798333406448364,0.3567456305027008,0.2509289383888244,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8577817678451538,0.3303936719894409,0.3149208426475525,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7483412623405457,0.2166752070188522,0.9850132465362548,284.7115173339844,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0378112792969,284.7115173339844,1.0,0.4895402491092682,1.0,1.0,0.0,1.0,-2.590994358062744,2.590988874435425,5.392697858042084e-06,1.998867630958557,0.8364478945732117,0.8364478945732117,0.0,110.1641845703125,82.0,34990.3203125,-0.0,1479.790283203125,1.0,281.24072265625,283.60992431640625,292.3683776855469,294.6348571777344,293.1499938964844,293.1499938964844,281.54998779296875,40081.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581375479698181,1.0,0.0,0.0,3.527333498001098,3.5273571014404297,8.302068863486056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.14892578125,0.0,1430.4422607421875,1895.4371337890625,0.0,3011.53857421875,0.8829486966133118,1.0,0.0,3.0,1.0,0.0
12331800,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.8101036548614502,0.2752692103385925,0.2496871948242187,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8954512476921082,0.3757632970809936,0.3576593399047851,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8798333406448364,0.3567456305027008,0.2509289383888244,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115173339844,0.8577817678451538,0.3303936719894409,0.3149208426475525,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.7483412623405457,0.2166752070188522,0.9850132465362548,284.7115173339844,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0378112792969,284.7115173339844,1.0,0.4895402491092682,1.0,1.0,0.0,1.0,-2.590994358062744,2.590988874435425,5.392697858042084e-06,1.998867630958557,0.8364478945732117,0.8364478945732117,0.0,110.1641845703125,82.0,34990.3203125,-0.0,1479.790283203125,1.0,281.24072265625,283.60992431640625,292.3683776855469,294.6348571777344,293.1499938964844,293.1499938964844,281.54998779296875,40081.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581375479698181,1.0,0.0,0.0,3.527333498001098,3.5273571014404297,8.302068863486056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.14892578125,0.0,1430.4422607421875,1895.4371337890625,0.0,3011.53857421875,0.8829486966133118,1.0,0.0,3.0,1.0,0.0
12331860,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8307624459266663,0.274749219417572,0.2488089948892593,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9216148257255554,0.3746888637542724,0.356212168931961,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.904154896736145,0.3558193445205688,0.2499639093875885,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8809070587158203,0.3295363187789917,0.3136835992336273,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7680360674858093,0.2162579149007797,0.9811174273490906,284.8696594238281,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0476989746094,284.8697204589844,1.0,0.4808553457260132,1.0,1.0,0.0,1.0,-2.580872297286988,2.580866813659668,5.351058007363463e-06,1.99126398563385,0.8329298496246338,0.8329298496246338,0.0,99.71784973144533,70.0,33211.1640625,-0.0,1420.3165283203125,1.0,281.54058837890625,283.7995910644531,292.2662353515625,294.4240417480469,293.1499938964844,293.1499938964844,281.8500061035156,40178.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402544260025024,1.0,0.0,0.0,3.5110509395599365,3.511074542999268,8.225599685829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.24755859375,0.0,1414.0831298828125,1895.4371337890625,0.0,2844.092041015625,0.8794772028923035,1.0,0.0,3.0,1.0,0.0
12331920,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8307624459266663,0.274749219417572,0.2488089948892593,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9216148257255554,0.3746888637542724,0.356212168931961,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.904154896736145,0.3558193445205688,0.2499639093875885,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8809070587158203,0.3295363187789917,0.3136835992336273,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7680360674858093,0.2162579149007797,0.9811174273490906,284.8696594238281,285.1629943847656,293.97821044921875,289.34185791015625,293.9806823730469,297.0476989746094,284.8697204589844,1.0,0.4808553457260132,1.0,1.0,0.0,1.0,-2.580872297286988,2.580866813659668,5.351058007363463e-06,1.99126398563385,0.8329298496246338,0.8329298496246338,0.0,99.71784973144533,70.0,33211.1640625,-0.0,1420.3165283203125,1.0,281.54058837890625,283.7995910644531,292.2662353515625,294.4240417480469,293.1499938964844,293.1499938964844,281.8500061035156,40178.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402544260025024,1.0,0.0,0.0,3.5110509395599365,3.511074542999268,8.225599685829366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.24755859375,0.0,1414.0831298828125,1895.4371337890625,0.0,2844.092041015625,0.8794772028923035,1.0,0.0,3.0,1.0,0.0
12331980,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8588556051254272,0.27437424659729,0.2480370700359344,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9584977030754088,0.3737614452838897,0.3548821806907654,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9406569004058838,0.3550383746623993,0.2490821778774261,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.913410484790802,0.3287959992885589,0.3125349879264831,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7957020998001099,0.2159489244222641,0.9775992631912231,285.0279846191406,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.05743408203125,285.028076171875,1.0,0.4717368185520172,1.0,1.0,0.0,1.0,-2.57167911529541,2.57167387008667,5.313407200446818e-06,1.984371304512024,0.829648494720459,0.829648494720459,0.0,88.63578033447266,58.0,31446.134765625,-0.0,1359.7049560546875,1.0,281.8404235839844,283.9892578125,292.1632080078125,294.2132568359375,293.1499938964844,293.1499938964844,282.1499938964844,40247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212664127349854,1.0,0.0,0.0,3.49463963508606,3.4946630001068115,8.14888323930063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.15087890625,0.0,1397.5198974609375,1895.4371337890625,0.0,2667.305908203125,0.8759447336196899,1.0,0.0,3.0,1.0,0.0
12332040,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8588556051254272,0.27437424659729,0.2480370700359344,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9584977030754088,0.3737614452838897,0.3548821806907654,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9406569004058838,0.3550383746623993,0.2490821778774261,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.913410484790802,0.3287959992885589,0.3125349879264831,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7957020998001099,0.2159489244222641,0.9775992631912231,285.0279846191406,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.05743408203125,285.028076171875,1.0,0.4717368185520172,1.0,1.0,0.0,1.0,-2.57167911529541,2.57167387008667,5.313407200446818e-06,1.984371304512024,0.829648494720459,0.829648494720459,0.0,88.63578033447266,58.0,31446.134765625,-0.0,1359.7049560546875,1.0,281.8404235839844,283.9892578125,292.1632080078125,294.2132568359375,293.1499938964844,293.1499938964844,282.1499938964844,40247.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212664127349854,1.0,0.0,0.0,3.49463963508606,3.4946630001068115,8.14888323930063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.15087890625,0.0,1397.5198974609375,1895.4371337890625,0.0,2667.305908203125,0.8759447336196899,1.0,0.0,3.0,1.0,0.0
12332100,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.8773851990699768,0.274212896823883,0.2476584166288375,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.9786529541015624,0.3733237385749817,0.3542261719703674,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.962713897228241,0.3546776473522186,0.2486478835344314,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.9361419677734376,0.3284467160701751,0.3119658529758453,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.812985360622406,0.2158170044422149,0.975896954536438,285.1470031738281,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.06201171875,285.1561889648437,1.0,0.467063695192337,1.0,1.0,0.0,1.0,-2.5671849250793457,2.567179679870605,5.29505359736504e-06,1.9810038805007928,0.8285702466964722,0.8285702466964722,0.0,82.9807357788086,58.0,30119.630859375,-0.0,1329.189208984375,1.0,282.09423828125,284.1400451660156,292.0856018066406,294.01318359375,293.1499938964844,293.1499938964844,282.1499938964844,40264.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089526891708374,1.0,0.0,0.0,3.486396312713623,3.486419677734375,8.110484941425966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.20654296875,0.0,1389.1312255859375,1895.4371337890625,0.0,2553.5517578125,0.8741559386253357,1.0,0.0,3.0,1.0,0.0
12332160,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865539550781,0.90049147605896,0.2741236388683319,0.2473686337471008,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.9986926913261414,0.3729566633701324,0.3535824716091156,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.9857270121574402,0.3543948531150818,0.2482859343290329,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.962509274482727,0.3281588852405548,0.311471551656723,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.8324912786483765,0.2157342284917831,0.97444885969162,285.1866455078125,285.44305419921875,293.7523803710937,289.1464233398437,293.7548522949219,297.0668640136719,285.186767578125,1.0,0.4623499512672424,1.0,1.0,0.0,1.0,-2.563197135925293,2.5631918907165527,5.278880507830763e-06,1.9780585765838623,0.8266071081161499,0.8266071081161499,0.0,77.21601104736328,76.0,29695.451171875,-0.0,1298.9864501953125,1.0,282.1403503417969,284.1790466308594,292.059814453125,294.00323486328125,293.1499938964844,293.1499938964844,282.45001220703125,40286.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011156916618347,1.0,0.0,0.0,3.478205680847168,3.478228807449341,8.072420882854203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.77880859375,0.0,1380.87109375,1895.4371337890625,0.0,2481.6298828125,0.8723748922348022,1.0,0.0,3.0,1.0,0.0
12332220,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.902414858341217,0.2739220559597015,0.2471581399440765,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9990000128746032,0.3727593719959259,0.3525268733501434,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9872673749923706,0.3539716601371765,0.2479287236928939,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9642180800437928,0.3275810480117798,0.3108905851840973,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8340869545936584,0.2155746519565582,0.9735570549964904,285.3442687988281,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.07568359375,285.3457946777344,1.0,0.4622309505939483,1.0,1.0,0.0,1.0,-2.559567928314209,2.5595626831054688,5.26391477251309e-06,1.9752434492111208,0.8237809538841248,0.8237809538841248,0.0,76.61858367919922,94.0,27981.896484375,-0.0,1291.7694091796875,1.0,282.4400939941406,284.36895751953125,291.9563293457031,293.79315185546875,293.1499938964844,293.1499938964844,282.75,40304.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796674370765686,1.0,0.0,0.0,3.4618029594421387,3.4618258476257324,7.996463864401449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8740234375,0.0,1364.2442626953125,1895.4371337890625,0.0,2287.155029296875,0.8687878847122192,1.0,0.0,3.0,1.0,0.0
12332280,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.902414858341217,0.2739220559597015,0.2471581399440765,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.9990000128746032,0.3727593719959259,0.3525268733501434,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.9872673749923706,0.3539716601371765,0.2479287236928939,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9642180800437928,0.3275810480117798,0.3108905851840973,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8340869545936584,0.2155746519565582,0.9735570549964904,285.3442687988281,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.07568359375,285.3457946777344,1.0,0.4622309505939483,1.0,1.0,0.0,1.0,-2.559567928314209,2.5595626831054688,5.26391477251309e-06,1.9752434492111208,0.8237809538841248,0.8237809538841248,0.0,76.61858367919922,94.0,27981.896484375,-0.0,1291.7694091796875,1.0,282.4400939941406,284.36895751953125,291.9563293457031,293.79315185546875,293.1499938964844,293.1499938964844,282.75,40304.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796674370765686,1.0,0.0,0.0,3.4618029594421387,3.4618258476257324,7.996463864401449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.8740234375,0.0,1364.2442626953125,1895.4371337890625,0.0,2287.155029296875,0.8687878847122192,1.0,0.0,3.0,1.0,0.0
12332340,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.8737491369247437,0.2737385034561157,0.2472625225782394,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9742993116378784,0.3718249797821045,0.3528743982315063,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.9579721689224244,0.3534031808376312,0.2477776706218719,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.9307583570480348,0.3270375430583954,0.3106586337089538,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.809711217880249,0.215418741106987,0.974237024784088,285.5108337402344,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0834350585937,285.5112609863281,1.0,0.4675655364990234,1.0,1.0,0.0,1.0,-2.5598666667938232,2.559861421585083,5.265763775241794e-06,1.9757858514785769,0.8214130997657776,0.8214130997657776,0.0,83.6019287109375,112.0,26318.6953125,-0.0,1322.9232177734375,1.0,282.7398681640625,284.56317138671875,291.85614013671875,293.5922546386719,293.1499938964844,293.1499938964844,283.04998779296875,40267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573221325874329,1.0,0.0,0.0,3.445810556411743,3.445833444595337,7.922753297862073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.14306640625,0.0,1347.7869873046875,1895.4371337890625,0.0,2089.126220703125,0.8652242422103882,1.0,0.0,3.0,1.0,0.0
12332400,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.8737491369247437,0.2737385034561157,0.2472625225782394,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108337402344,0.9742993116378784,0.3718249797821045,0.3528743982315063,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51080322265625,0.9579721689224244,0.3534031808376312,0.2477776706218719,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.9307583570480348,0.3270375430583954,0.3106586337089538,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.809711217880249,0.215418741106987,0.974237024784088,285.5108337402344,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0834350585937,285.5112609863281,1.0,0.4675655364990234,1.0,1.0,0.0,1.0,-2.5598666667938232,2.559861421585083,5.265763775241794e-06,1.9757858514785769,0.8214130997657776,0.8214130997657776,0.0,83.6019287109375,112.0,26318.6953125,-0.0,1322.9232177734375,1.0,282.7398681640625,284.56317138671875,291.85614013671875,293.5922546386719,293.1499938964844,293.1499938964844,283.04998779296875,40267.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573221325874329,1.0,0.0,0.0,3.445810556411743,3.445833444595337,7.922753297862073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.14306640625,0.0,1347.7869873046875,1895.4371337890625,0.0,2089.126220703125,0.8652242422103882,1.0,0.0,3.0,1.0,0.0
12332460,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.8397147059440613,0.2735404074192047,0.2475063651800155,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.9321590662002563,0.3710509240627289,0.3525562286376953,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.9143447279930116,0.3528867363929748,0.2477369159460067,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.8898736238479614,0.3264940679073334,0.3105876743793487,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.7768473625183105,0.215228870511055,0.9755131602287292,285.6731872558594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.08990478515625,285.6735534667969,1.0,0.4760710000991821,1.0,1.0,0.0,1.0,-2.5617752075195312,2.561769723892212,5.273902388580609e-06,1.977401852607727,0.8193403482437134,0.8193403482437134,0.0,94.87047576904295,130.0,24700.818359375,-0.0,1374.2353515625,1.0,283.03973388671875,284.7592468261719,291.757080078125,293.3941650390625,293.1499938964844,293.1499938964844,283.1499938964844,40200.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340607643127441,1.0,0.0,0.0,3.430213451385498,3.430236339569092,7.851192549424013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.2646484375,0.0,1331.654541015625,1895.4371337890625,0.0,1889.2161865234373,0.8615108132362366,1.0,0.0,3.0,1.0,0.0
