time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332520,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6730651855469,0.8397147059440613,0.2735404074192047,0.2475063651800155,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6731872558594,0.9321590662002563,0.3710509240627289,0.3525562286376953,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.9143447279930116,0.3528867363929748,0.2477369159460067,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.8898736238479614,0.3264940679073334,0.3105876743793487,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67291259765625,0.7768473625183105,0.215228870511055,0.9755131602287292,285.6731872558594,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.08990478515625,285.6735534667969,1.0,0.4760710000991821,1.0,1.0,0.0,1.0,-2.5617752075195312,2.561769723892212,5.273902388580609e-06,1.977401852607727,0.8193403482437134,0.8193403482437134,0.0,94.87047576904295,130.0,24700.818359375,-0.0,1374.2353515625,1.0,283.03973388671875,284.7592468261719,291.757080078125,293.3941650390625,293.1499938964844,293.1499938964844,283.1499938964844,40200.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340607643127441,1.0,0.0,0.0,3.430213451385498,3.430236339569092,7.851192549424013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.2646484375,0.0,1331.654541015625,1895.4371337890625,0.0,1889.2161865234373,0.8615108132362366,1.0,0.0,3.0,1.0,0.0
12332580,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8079641461372375,0.2728590965270996,0.2475845664739608,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8908751606941223,0.3699242174625397,0.3521921634674072,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8759920001029968,0.3519207537174225,0.2475958466529846,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8538814783096313,0.3255607485771179,0.310405433177948,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7463838458061218,0.2147338241338729,0.9764617085456848,285.7117919921875,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.09259033203125,285.7108764648437,1.0,0.4863335192203522,1.0,1.0,0.0,1.0,-2.562186479568481,2.562180995941162,5.275989224173827e-06,1.9779168367385864,0.815020740032196,0.815020740032196,0.0,109.17504119873048,148.0,23881.85546875,-0.0,1437.230712890625,1.0,283.14630126953125,284.8203430175781,291.7106628417969,293.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,40308.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225033640861511,1.0,0.0,0.0,3.4099245071411133,3.409947156906128,7.758590641060437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.4443359375,0.0,1312.2327880859375,1895.4371337890625,0.0,1792.667724609375,0.8570550680160522,1.0,0.0,3.0,1.0,0.0
12332640,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119445800781,0.8079641461372375,0.2728590965270996,0.2475845664739608,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8908751606941223,0.3699242174625397,0.3521921634674072,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.8759920001029968,0.3519207537174225,0.2475958466529846,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.8538814783096313,0.3255607485771179,0.310405433177948,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7463838458061218,0.2147338241338729,0.9764617085456848,285.7117919921875,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.09259033203125,285.7108764648437,1.0,0.4863335192203522,1.0,1.0,0.0,1.0,-2.562186479568481,2.562180995941162,5.275989224173827e-06,1.9779168367385864,0.815020740032196,0.815020740032196,0.0,109.17504119873048,148.0,23881.85546875,-0.0,1437.230712890625,1.0,283.14630126953125,284.8203430175781,291.7106628417969,293.3161926269531,293.1499938964844,293.1499938964844,283.1499938964844,40308.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225033640861511,1.0,0.0,0.0,3.4099245071411133,3.409947156906128,7.758590641060437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.4443359375,0.0,1312.2327880859375,1895.4371337890625,0.0,1792.667724609375,0.8570550680160522,1.0,0.0,3.0,1.0,0.0
12332700,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.7919825315475464,0.2722436189651489,0.2474253922700882,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8732157945632935,0.3691157102584839,0.3518359363079071,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993103027344,0.8589993119239807,0.3511675894260406,0.2473762482404709,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993713378906,0.8380594253540039,0.3248561918735504,0.3101430535316467,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69976806640625,0.7330206632614136,0.2142963111400604,0.976327657699585,285.6992492675781,286.0621643066406,293.2530822753906,288.7204284667969,293.25543212890625,297.0919189453125,285.6977844238281,1.0,0.4917850196361542,1.0,1.0,0.0,1.0,-2.560829401016236,2.560824155807495,5.2705886446346994e-06,1.976962924003601,0.8118104338645935,0.8118104338645935,0.0,117.18487548828124,148.0,23643.375,-0.0,1470.4080810546875,1.0,283.1493225097656,284.8143615722656,291.6898803710937,293.2921142578125,293.1499938964844,293.1499938964844,283.1499938964844,40428.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207619547843933,1.0,0.0,0.0,3.3962740898132324,3.396296501159668,7.696597208450839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7841796875,0.0,1299.6158447265625,1895.4371337890625,0.0,1778.295166015625,0.8544574975967407,1.0,0.0,3.0,1.0,0.0
12332760,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.7770041227340698,0.2714682519435882,0.247121661901474,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.8570914268493652,0.3681536912918091,0.3513393700122833,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834716796875,0.8436115384101868,0.3502536714076996,0.2470449805259704,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.823595404624939,0.3240030109882355,0.3097460269927978,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839599609375,0.720576822757721,0.2137333154678344,0.9756845831871032,285.68341064453125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0899963378906,285.68182373046875,1.0,0.4973198771476745,1.0,1.0,0.0,1.0,-2.5582220554351807,2.5582168102264404,5.260023954178905e-06,1.975031018257141,0.808021068572998,0.808021068572998,0.0,125.61935424804688,136.0,23408.61328125,-0.0,1503.7293701171875,1.0,283.1498718261719,284.80523681640625,291.6589660644531,293.25421142578125,293.1499938964844,293.1499938964844,283.1499938964844,40644.14453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719852089881897,1.0,0.0,0.0,3.382673501968384,3.38269591331482,7.63507841838873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.43798828125,0.0,1287.79931640625,1895.4371337890625,0.0,1770.8048095703125,0.8514587879180908,1.0,0.0,3.0,1.0,0.0
12332820,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7659636735916138,0.2696530818939209,0.2458047121763229,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8455026745796204,0.3659379482269287,0.3495908677577972,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.8325275778770447,0.3481386303901672,0.2458209544420242,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8127023577690125,0.3220093250274658,0.3082035183906555,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7108126282691956,0.2123507708311081,0.971039891242981,285.64971923828125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0838928222656,285.6479797363281,1.0,0.4990668296813965,1.0,1.0,0.0,1.0,-2.545642375946045,2.545637369155884,5.208765742281685e-06,1.9654901027679443,0.798822283744812,0.798822283744812,0.0,131.55162048339844,124.0,22897.322265625,-0.0,1512.70361328125,1.0,283.1499938964844,284.7859802246094,291.5756225585937,293.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,41175.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176028490066528,1.0,0.0,0.0,3.348147392272949,3.3481695652008057,7.480014119209955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.3115234375,0.0,1258.07666015625,1895.4371337890625,0.0,1752.343505859375,0.8445473909378052,1.0,0.0,3.0,1.0,0.0
12332880,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7659636735916138,0.2696530818939209,0.2458047121763229,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.8455026745796204,0.3659379482269287,0.3495908677577972,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.8325275778770447,0.3481386303901672,0.2458209544420242,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.8127023577690125,0.3220093250274658,0.3082035183906555,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7108126282691956,0.2123507708311081,0.971039891242981,285.64971923828125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0838928222656,285.6479797363281,1.0,0.4990668296813965,1.0,1.0,0.0,1.0,-2.545642375946045,2.545637369155884,5.208765742281685e-06,1.9654901027679443,0.798822283744812,0.798822283744812,0.0,131.55162048339844,124.0,22897.322265625,-0.0,1512.70361328125,1.0,283.1499938964844,284.7859802246094,291.5756225585937,293.14794921875,293.1499938964844,293.1499938964844,283.1499938964844,41175.046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176028490066528,1.0,0.0,0.0,3.348147392272949,3.3481695652008057,7.480014119209955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.3115234375,0.0,1258.07666015625,1895.4371337890625,0.0,1752.343505859375,0.8445473909378052,1.0,0.0,3.0,1.0,0.0
12332940,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.765098512172699,0.267715573310852,0.2440654188394546,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.8447626233100891,0.3635342419147491,0.3473405539989471,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8318155407905579,0.3458558022975921,0.2442387044429779,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8119276165962219,0.3198280036449432,0.3061604499816894,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.7099775671958923,0.2107992768287658,0.9641246199607848,285.6164855957031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0768737792969,285.6148376464844,1.0,0.4957720041275024,1.0,1.0,0.0,1.0,-2.5281872749328613,2.528182029724121,5.1377282943576574e-06,1.9520814418792725,0.7875261902809143,0.7875261902809143,0.0,130.31268310546875,112.0,22361.50390625,-0.0,1484.1622314453125,1.0,283.1499938964844,284.7681579589844,291.48199462890625,293.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,41900.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129763960838318,1.0,0.0,0.0,3.305502653121948,3.3055245876312256,7.290685175576073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.3349609375,0.0,1222.5943603515625,1895.4371337890625,0.0,1714.6263427734375,0.836158812046051,1.0,0.0,3.0,1.0,0.0
12333000,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.765098512172699,0.267715573310852,0.2440654188394546,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.8447626233100891,0.3635342419147491,0.3473405539989471,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8318155407905579,0.3458558022975921,0.2442387044429779,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166076660156,0.8119276165962219,0.3198280036449432,0.3061604499816894,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6170349121094,0.7099775671958923,0.2107992768287658,0.9641246199607848,285.6164855957031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0768737792969,285.6148376464844,1.0,0.4957720041275024,1.0,1.0,0.0,1.0,-2.5281872749328613,2.528182029724121,5.1377282943576574e-06,1.9520814418792725,0.7875261902809143,0.7875261902809143,0.0,130.31268310546875,112.0,22361.50390625,-0.0,1484.1622314453125,1.0,283.1499938964844,284.7681579589844,291.48199462890625,293.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,41900.8203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129763960838318,1.0,0.0,0.0,3.305502653121948,3.3055245876312256,7.290685175576073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.3349609375,0.0,1222.5943603515625,1895.4371337890625,0.0,1714.6263427734375,0.836158812046051,1.0,0.0,3.0,1.0,0.0
12333060,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.7701706886291504,0.2657504379749298,0.2421335577964782,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8503139019012451,0.3610481023788452,0.3448324501514435,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8371453285217285,0.3435059189796448,0.2424777746200561,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8171845078468323,0.3175638616085052,0.303859144449234,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.7145785689353943,0.2091771215200424,0.9560406804084778,285.5861511230469,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0700378417969,285.58465576171875,1.0,0.489346444606781,1.0,1.0,0.0,1.0,-2.508260726928711,2.5082554817199707,5.0571329666126985e-06,1.9367196559906008,0.7742539644241333,0.7742539644241333,0.0,124.90569305419922,100.0,21817.94140625,-0.0,1434.928955078125,1.0,283.1499938964844,284.7536315917969,291.3920288085937,292.8982849121094,293.1499938964844,293.1499938964844,283.1499938964844,42823.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060695886611938,1.0,0.0,0.0,3.253828525543213,3.253849983215332,7.064519422783633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.1669921875,0.0,1180.9708251953125,1895.4371337890625,0.0,1658.978759765625,0.8261293768882751,1.0,0.0,3.0,1.0,0.0
12333120,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863952636719,0.7701706886291504,0.2657504379749298,0.2421335577964782,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5861511230469,0.8503139019012451,0.3610481023788452,0.3448324501514435,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.8371453285217285,0.3435059189796448,0.2424777746200561,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.8171845078468323,0.3175638616085052,0.303859144449234,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.7145785689353943,0.2091771215200424,0.9560406804084778,285.5861511230469,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0700378417969,285.58465576171875,1.0,0.489346444606781,1.0,1.0,0.0,1.0,-2.508260726928711,2.5082554817199707,5.0571329666126985e-06,1.9367196559906008,0.7742539644241333,0.7742539644241333,0.0,124.90569305419922,100.0,21817.94140625,-0.0,1434.928955078125,1.0,283.1499938964844,284.7536315917969,291.3920288085937,292.8982849121094,293.1499938964844,293.1499938964844,283.1499938964844,42823.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060695886611938,1.0,0.0,0.0,3.253828525543213,3.253849983215332,7.064519422783633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.1669921875,0.0,1180.9708251953125,1895.4371337890625,0.0,1658.978759765625,0.8261293768882751,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7798377275466919,0.263787031173706,0.2401064187288284,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8607873916625977,0.3585239350795746,0.3421831727027893,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8471541404724121,0.341128796339035,0.2406208217144012,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8267343640327454,0.315260499715805,0.301415741443634,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.7228408455848694,0.2075290083885193,0.9473399519920348,285.5599670410156,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.06378173828125,285.5586853027344,1.0,0.4809767305850982,1.0,1.0,0.0,1.0,-2.487022399902344,2.4870173931121826,4.97188511872082e-06,1.920314192771912,0.7591416835784912,0.7591416835784912,0.0,116.99903869628906,88.0,21274.341796875,-0.0,1374.153564453125,1.0,283.1499938964844,284.7435607910156,291.3103332519531,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,43941.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977267861366272,1.0,0.0,0.0,3.1921606063842773,3.1921818256378174,6.799277798563708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.39599609375,0.0,1132.9287109375,1895.4371337890625,0.0,1592.859619140625,0.8142953515052795,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601806640625,0.7798377275466919,0.263787031173706,0.2401064187288284,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599975585937,0.8607873916625977,0.3585239350795746,0.3421831727027893,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600280761719,0.8471541404724121,0.341128796339035,0.2406208217144012,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.56005859375,0.8267343640327454,0.315260499715805,0.301415741443634,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.7228408455848694,0.2075290083885193,0.9473399519920348,285.5599670410156,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.06378173828125,285.5586853027344,1.0,0.4809767305850982,1.0,1.0,0.0,1.0,-2.487022399902344,2.4870173931121826,4.97188511872082e-06,1.920314192771912,0.7591416835784912,0.7591416835784912,0.0,116.99903869628906,88.0,21274.341796875,-0.0,1374.153564453125,1.0,283.1499938964844,284.7435607910156,291.3103332519531,292.7808837890625,293.1499938964844,293.1499938964844,283.1499938964844,43941.8203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977267861366272,1.0,0.0,0.0,3.1921606063842773,3.1921818256378174,6.799277798563708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.39599609375,0.0,1132.9287109375,1895.4371337890625,0.0,1592.859619140625,0.8142953515052795,1.0,0.0,3.0,1.0,0.0
12333300,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491638183594,0.7862759828567505,0.2628094255924225,0.2390733510255813,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.8677940368652344,0.3572545647621155,0.3408263921737671,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.8538506031036377,0.3399360775947571,0.239670917391777,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.8329766988754272,0.314100831747055,0.3001613318920135,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7281502485275269,0.2067021429538726,0.942857563495636,285.5489807128906,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0609130859375,285.5478515625,1.0,0.4762953519821167,1.0,1.0,0.0,1.0,-2.4761176109313965,2.476112604141236,4.928384896629723e-06,1.9118815660476685,0.7509458065032959,0.7509458065032959,0.0,112.44417572021484,88.0,21002.037109375,-0.0,1341.232666015625,1.0,283.1499938964844,284.74072265625,291.2726745605469,292.72540283203125,293.1499938964844,293.1499938964844,283.1499938964844,44547.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932422518730164,1.0,0.0,0.0,3.1564035415649414,3.156424760818481,6.647806571891124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.37255859375,0.0,1105.53515625,1895.4371337890625,0.0,1557.8358154296875,0.807698130607605,1.0,0.0,3.0,1.0,0.0
12333360,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.7938061356544495,0.2618356645107269,0.2380331009626388,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8760476112365723,0.3559827804565429,0.3394556939601898,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8617642521858215,0.3387426137924194,0.2387120276689529,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.8402896523475647,0.3129381537437439,0.2988924384117126,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5393371582031,0.7343100309371948,0.2058756202459335,0.9383217096328736,285.5390014648437,286.7320556640625,292.7128601074219,288.2822570800781,292.71484375,297.0582580566406,285.5379943847656,1.0,0.4713650047779083,1.0,1.0,0.0,1.0,-2.465095043182373,2.465090036392212,4.884604550170479e-06,1.903352856636048,0.7423413991928101,0.7423413991928101,0.0,107.6075210571289,76.0,20734.328125,-0.0,1307.255126953125,1.0,283.1499938964844,284.7388610839844,291.23699951171875,292.6722412109375,293.1499938964844,293.1499938964844,283.1499938964844,45247.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886318325996399,1.0,0.0,0.0,3.1195130348205566,3.1195340156555176,6.49332150715054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.22802734375,0.0,1078.3218994140625,1895.4371337890625,0.0,1522.2186279296875,0.800495445728302,1.0,0.0,3.0,1.0,0.0
12333420,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8121811151504517,0.2599027156829834,0.2359420508146286,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.8966946005821228,0.3534377813339233,0.3366871476173401,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.881757915019989,0.3363588154315948,0.2367774844169616,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.8587967753410339,0.3106090426445007,0.2963255941867828,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.7497974634170532,0.2042279243469238,0.9291545748710632,285.52410888671875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.053466796875,285.5234069824219,1.0,0.4609287679195404,1.0,1.0,0.0,1.0,-2.442834854125977,2.4428300857543945,4.796776465809671e-06,1.8861149549484253,0.7240350842475891,0.7240350842475891,0.0,97.34036254882812,64.0,20199.31640625,-0.0,1237.4283447265625,1.0,283.1499938964844,284.74041748046875,291.1710205078125,292.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,46718.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791255474090576,1.0,0.0,0.0,3.0350074768066406,3.035027980804444,6.146286750663421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.462890625,0.0,1017.2345581054688,1895.4371337890625,0.0,1450.0716552734375,0.7845941185951233,1.0,0.0,3.0,1.0,0.0
12333480,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242004394531,0.8121811151504517,0.2599027156829834,0.2359420508146286,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.8966946005821228,0.3534377813339233,0.3366871476173401,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.881757915019989,0.3363588154315948,0.2367774844169616,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.8587967753410339,0.3106090426445007,0.2963255941867828,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.7497974634170532,0.2042279243469238,0.9291545748710632,285.52410888671875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.053466796875,285.5234069824219,1.0,0.4609287679195404,1.0,1.0,0.0,1.0,-2.442834854125977,2.4428300857543945,4.796776465809671e-06,1.8861149549484253,0.7240350842475891,0.7240350842475891,0.0,97.34036254882812,64.0,20199.31640625,-0.0,1237.4283447265625,1.0,283.1499938964844,284.74041748046875,291.1710205078125,292.5715026855469,293.1499938964844,293.1499938964844,283.1499938964844,46718.3671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791255474090576,1.0,0.0,0.0,3.0350074768066406,3.035027980804444,6.146286750663421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.462890625,0.0,1017.2345581054688,1895.4371337890625,0.0,1450.0716552734375,0.7845941185951233,1.0,0.0,3.0,1.0,0.0
12333540,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8345711827278137,0.2579956948757171,0.2338525801897049,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.9259276390075684,0.3509003818035126,0.3339021503925323,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.9087837338447572,0.3339879512786865,0.2348346263170242,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.8842151761054993,0.3082835376262665,0.2937388122081756,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.7712149024009705,0.2025938779115677,0.9199411273002625,285.5162048339844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0494079589844,285.5158996582031,1.0,0.4499121308326721,1.0,1.0,0.0,1.0,-2.4204678535461426,2.4204630851745605,4.709320819529239e-06,1.8687763214111328,0.7044139504432678,0.7044139504432678,0.0,86.5519790649414,52.0,19669.30078125,-0.0,1166.52734375,1.0,283.1499938964844,284.7492370605469,291.1117248535156,292.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,48310.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693066358566284,1.0,0.0,0.0,2.937895059585572,2.937915086746216,5.759250143455574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.92626953125,0.0,949.9840087890624,1895.4371337890625,0.0,1377.4608154296875,0.7664802074432373,1.0,0.0,3.0,1.0,0.0
12333600,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.8345711827278137,0.2579956948757171,0.2338525801897049,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.9259276390075684,0.3509003818035126,0.3339021503925323,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.9087837338447572,0.3339879512786865,0.2348346263170242,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162353515625,0.8842151761054993,0.3082835376262665,0.2937388122081756,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.7712149024009705,0.2025938779115677,0.9199411273002625,285.5162048339844,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0494079589844,285.5158996582031,1.0,0.4499121308326721,1.0,1.0,0.0,1.0,-2.4204678535461426,2.4204630851745605,4.709320819529239e-06,1.8687763214111328,0.7044139504432678,0.7044139504432678,0.0,86.5519790649414,52.0,19669.30078125,-0.0,1166.52734375,1.0,283.1499938964844,284.7492370605469,291.1117248535156,292.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,48310.390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693066358566284,1.0,0.0,0.0,2.937895059585572,2.937915086746216,5.759250143455574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.92626953125,0.0,949.9840087890624,1895.4371337890625,0.0,1377.4608154296875,0.7664802074432373,1.0,0.0,3.0,1.0,0.0
12333660,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8656935691833496,0.2561234831809997,0.2317800968885421,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9659270644187928,0.3483820259571075,0.3311194777488708,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9493870139122008,0.3316409885883331,0.2328969836235046,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9207422733306884,0.305972009897232,0.2911499142646789,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.8014329671859741,0.2009809017181396,0.9107531309127808,285.5160217285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04608154296875,285.51611328125,1.0,0.438463032245636,1.0,1.0,0.0,1.0,-2.398158550262451,2.398153781890869,4.6228965402406175e-06,1.8514689207077024,0.6836208701133728,0.6836208701133728,0.0,75.45128631591797,40.0,19140.474609375,-0.0,1095.657470703125,1.0,283.1499938964844,284.76617431640625,291.0588073730469,292.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,49965.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592076420783997,1.0,0.0,0.0,2.827646017074585,2.827665567398072,5.335110699888901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.35400390625,0.0,877.2120971679688,1895.4371337890625,0.0,1304.908935546875,0.7460933327674866,1.0,0.0,3.0,1.0,0.0
12333720,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.8656935691833496,0.2561234831809997,0.2317800968885421,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9659270644187928,0.3483820259571075,0.3311194777488708,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9493870139122008,0.3316409885883331,0.2328969836235046,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.9207422733306884,0.305972009897232,0.2911499142646789,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159912109375,0.8014329671859741,0.2009809017181396,0.9107531309127808,285.5160217285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.04608154296875,285.51611328125,1.0,0.438463032245636,1.0,1.0,0.0,1.0,-2.398158550262451,2.398153781890869,4.6228965402406175e-06,1.8514689207077024,0.6836208701133728,0.6836208701133728,0.0,75.45128631591797,40.0,19140.474609375,-0.0,1095.657470703125,1.0,283.1499938964844,284.76617431640625,291.0588073730469,292.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,49965.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592076420783997,1.0,0.0,0.0,2.827646017074585,2.827665567398072,5.335110699888901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.35400390625,0.0,877.2120971679688,1895.4371337890625,0.0,1304.908935546875,0.7460933327674866,1.0,0.0,3.0,1.0,0.0
12333780,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9076710939407348,0.2542786002159118,0.2297734320163726,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.9990000128746032,0.3460118770599365,0.3228654563426971,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.992210566997528,0.3293123245239258,0.231003850698471,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9690645933151244,0.3036684989929199,0.2886115312576294,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.8374465703964233,0.1993808895349502,0.9018282890319824,285.5232238769531,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.04327392578125,285.5230712890625,1.0,0.4264098107814789,1.0,1.0,0.0,1.0,-2.369803667068481,2.3697991371154785,4.514897682383889e-06,1.8298227787017824,0.6617230772972107,0.6617230772972107,0.0,65.03498077392578,58.0,18580.0078125,-0.0,1022.3002319335938,1.0,283.1499938964844,284.790771484375,291.0113525390625,292.3096008300781,293.1499938964844,293.1499938964844,283.1499938964844,51616.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488450169563293,1.0,0.0,0.0,2.703883647918701,2.70390248298645,4.878309027844807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.5390625,0.0,799.8621826171875,1895.4371337890625,0.0,1232.8221435546875,0.723425567150116,1.0,0.0,3.0,1.0,0.0
12333840,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9076710939407348,0.2542786002159118,0.2297734320163726,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.9990000128746032,0.3460118770599365,0.3228654563426971,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232238769531,0.992210566997528,0.3293123245239258,0.231003850698471,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.523193359375,0.9690645933151244,0.3036684989929199,0.2886115312576294,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.8374465703964233,0.1993808895349502,0.9018282890319824,285.5232238769531,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,297.04327392578125,285.5230712890625,1.0,0.4264098107814789,1.0,1.0,0.0,1.0,-2.369803667068481,2.3697991371154785,4.514897682383889e-06,1.8298227787017824,0.6617230772972107,0.6617230772972107,0.0,65.03498077392578,58.0,18580.0078125,-0.0,1022.3002319335938,1.0,283.1499938964844,284.790771484375,291.0113525390625,292.3096008300781,293.1499938964844,293.1499938964844,283.1499938964844,51616.60546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488450169563293,1.0,0.0,0.0,2.703883647918701,2.70390248298645,4.878309027844807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.5390625,0.0,799.8621826171875,1895.4371337890625,0.0,1232.8221435546875,0.723425567150116,1.0,0.0,3.0,1.0,0.0
12333900,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.9116522669792176,0.2533488869667053,0.2289082109928131,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.9990000128746032,0.3455758988857269,0.3178526163101196,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.9952433705329896,0.3281410634517669,0.23016357421875,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9727420210838318,0.3025091290473938,0.2874839901924133,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.8404691815376282,0.1985822021961212,0.8980589509010315,285.526123046875,287.1688842773437,292.360595703125,288.04205322265625,292.3623962402344,297.0420227050781,285.5268859863281,1.0,0.4241255521774292,1.0,1.0,0.0,1.0,-2.3558285236358643,2.3558242321014404,4.461082426132634e-06,1.8185627460479736,0.6503245830535889,0.6503245830535889,0.0,63.72322082519531,58.0,18284.5625,-0.0,1002.1117553710938,1.0,283.1499938964844,284.8046569824219,290.9885559082031,292.2681884765625,293.1499938964844,293.1499938964844,283.1499938964844,52393.5703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434226036071777,1.0,0.0,0.0,2.6359496116638184,2.6359682083129883,4.636257813217526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.46142578125,0.0,759.112548828125,1895.4371337890625,0.0,1196.0936279296875,0.7112962007522583,1.0,0.0,3.0,1.0,0.0
12333960,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370788574219,0.9084206223487854,0.2524308562278747,0.2280939519405365,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9990000128746032,0.3449457883834839,0.319779485464096,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.9928470849990844,0.3269852101802826,0.2293646931648254,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.9696840047836304,0.3013633787631988,0.2864123880863189,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.8378530740737915,0.1978018283843994,0.8945918679237366,285.5373229980469,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.041015625,285.5388488769531,1.0,0.4237996935844421,1.0,1.0,0.0,1.0,-2.350741147994995,2.350736618041992,4.441582404979272e-06,1.814467430114746,0.6387722492218018,0.6387722492218018,0.0,63.88750457763672,76.0,18037.4453125,-0.0,997.3896484375,1.0,283.1499938964844,284.8253479003906,290.9669494628906,292.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,53183.46484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378137469291687,1.0,0.0,0.0,2.5664753913879395,2.566493511199951,4.395087955799682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.23095703125,0.0,719.152099609375,1895.4371337890625,0.0,1158.8431396484375,0.6985288262367249,1.0,0.0,3.0,1.0,0.0
12334020,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8783929944038391,0.2506088316440582,0.2266693115234375,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9804558157920836,0.3420020341873169,0.3251069486141205,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.9643425345420836,0.3246988654136657,0.2279331386089325,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.9360415935516356,0.2990843653678894,0.2844837009906769,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8125265836715698,0.1962274760007858,0.8886208534240723,285.5738220214844,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.03912353515625,285.5758361816406,1.0,0.4274767339229584,1.0,1.0,0.0,1.0,-2.344899177551269,2.3448946475982666,4.419771812536055e-06,1.810055375099182,0.615243673324585,0.615243673324585,0.0,69.1816635131836,94.0,17591.68359375,-0.0,1012.0882568359376,1.0,283.1499938964844,284.8833923339844,290.9315795898437,292.16326904296875,293.1499938964844,293.1499938964844,283.1499938964844,54461.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268792152404785,1.0,0.0,0.0,2.417154312133789,2.4171717166900635,3.8985410810710164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.5615234375,0.0,636.8954467773438,1895.4371337890625,0.0,1088.459716796875,0.6716210842132568,1.0,0.0,3.0,1.0,0.0
12334080,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8783929944038391,0.2506088316440582,0.2266693115234375,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.9804558157920836,0.3420020341873169,0.3251069486141205,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.9643425345420836,0.3246988654136657,0.2279331386089325,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.9360415935516356,0.2990843653678894,0.2844837009906769,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8125265836715698,0.1962274760007858,0.8886208534240723,285.5738220214844,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,297.03912353515625,285.5758361816406,1.0,0.4274767339229584,1.0,1.0,0.0,1.0,-2.344899177551269,2.3448946475982666,4.419771812536055e-06,1.810055375099182,0.615243673324585,0.615243673324585,0.0,69.1816635131836,94.0,17591.68359375,-0.0,1012.0882568359376,1.0,283.1499938964844,284.8833923339844,290.9315795898437,292.16326904296875,293.1499938964844,293.1499938964844,283.1499938964844,54461.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268792152404785,1.0,0.0,0.0,2.417154312133789,2.4171717166900635,3.8985410810710164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.5615234375,0.0,636.8954467773438,1895.4371337890625,0.0,1088.459716796875,0.6716210842132568,1.0,0.0,3.0,1.0,0.0
12334140,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.8348891139030457,0.2487320005893707,0.2254311144351959,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.9272823333740234,0.3390465080738067,0.3226935267448425,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.9096031785011292,0.3223715424537658,0.2266570776700973,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8841516375541687,0.2967566251754761,0.2827560007572174,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7705383896827698,0.1945679783821106,0.8834245800971985,285.6161193847656,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.03662109375,285.6185913085937,1.0,0.4343110620975494,1.0,1.0,0.0,1.0,-2.329991579055786,2.3299872875213623,4.363750122138299e-06,1.7984516620635986,0.5910561084747314,0.5910561084747314,0.0,80.21566009521484,112.0,17070.751953125,-0.0,1040.450927734375,1.0,283.1499938964844,284.9500427246094,290.90069580078125,292.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,55367.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163681745529175,1.0,0.0,0.0,2.257167100906372,2.25718355178833,3.399544539206545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.158203125,0.0,555.0586547851562,1895.4371337890625,0.0,1023.6981811523438,0.6430002450942993,1.0,0.0,3.0,1.0,0.0
12334200,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156921386719,0.8348891139030457,0.2487320005893707,0.2254311144351959,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161193847656,0.9272823333740234,0.3390465080738067,0.3226935267448425,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160583496094,0.9096031785011292,0.3223715424537658,0.2266570776700973,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.8841516375541687,0.2967566251754761,0.2827560007572174,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6152648925781,0.7705383896827698,0.1945679783821106,0.8834245800971985,285.6161193847656,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,297.03662109375,285.6185913085937,1.0,0.4343110620975494,1.0,1.0,0.0,1.0,-2.329991579055786,2.3299872875213623,4.363750122138299e-06,1.7984516620635986,0.5910561084747314,0.5910561084747314,0.0,80.21566009521484,112.0,17070.751953125,-0.0,1040.450927734375,1.0,283.1499938964844,284.9500427246094,290.90069580078125,292.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,55367.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163681745529175,1.0,0.0,0.0,2.257167100906372,2.25718355178833,3.399544539206545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.158203125,0.0,555.0586547851562,1895.4371337890625,0.0,1023.6981811523438,0.6430002450942993,1.0,0.0,3.0,1.0,0.0
12334260,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698303222656,0.7973681688308716,0.2468521744012832,0.2242715209722519,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8807255029678345,0.336368203163147,0.3206746876239776,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.8661913871765137,0.3200489282608032,0.2254483997821808,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701354980469,0.8432866930961609,0.2944223582744598,0.2811105251312256,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.7358401417732239,0.192880317568779,0.8785120844841003,285.6703796386719,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0341491699219,285.67352294921875,1.0,0.443274587392807,1.0,1.0,0.0,1.0,-2.316842794418335,2.316838502883911,4.314655598136596e-06,1.7882202863693235,0.5664178133010864,0.5664178133010864,0.0,93.80059814453124,115.0,16525.9609375,-0.0,1080.10107421875,1.0,283.1499938964844,285.0307312011719,290.8705444335937,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,55757.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055103540420532,1.0,0.0,0.0,2.089205026626587,2.089220762252808,2.912430261403643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.98779296875,0.0,475.7873229980469,1895.4371337890625,0.0,959.9157104492188,0.6130756139755249,1.0,0.0,3.0,1.0,0.0
12334320,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6698303222656,0.7973681688308716,0.2468521744012832,0.2242715209722519,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703491210937,0.8807255029678345,0.336368203163147,0.3206746876239776,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6702880859375,0.8661913871765137,0.3200489282608032,0.2254483997821808,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701354980469,0.8432866930961609,0.2944223582744598,0.2811105251312256,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.7358401417732239,0.192880317568779,0.8785120844841003,285.6703796386719,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,297.0341491699219,285.67352294921875,1.0,0.443274587392807,1.0,1.0,0.0,1.0,-2.316842794418335,2.316838502883911,4.314655598136596e-06,1.7882202863693235,0.5664178133010864,0.5664178133010864,0.0,93.80059814453124,115.0,16525.9609375,-0.0,1080.10107421875,1.0,283.1499938964844,285.0307312011719,290.8705444335937,292.0378112792969,293.1499938964844,293.1499938964844,283.1499938964844,55757.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055103540420532,1.0,0.0,0.0,2.089205026626587,2.089220762252808,2.912430261403643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.98779296875,0.0,475.7873229980469,1895.4371337890625,0.0,959.9157104492188,0.6130756139755249,1.0,0.0,3.0,1.0,0.0
