time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334380,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.7740935683250427,0.2450223416090011,0.2230008989572525,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.855423092842102,0.3338436782360077,0.3186698853969574,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8421161770820618,0.3177758753299713,0.2241550236940384,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8205916285514832,0.2921196222305298,0.2793351411819458,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.7160686254501343,0.1912060976028442,0.8728988170623779,285.73651123046875,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.0321044921875,285.7402648925781,1.0,0.4486643075942993,1.0,1.0,0.0,1.0,-2.302480459213257,2.302476167678833,4.261411959305406e-06,1.777071475982666,0.5414930582046509,0.5414930582046509,0.0,103.60995483398438,103.0,15940.9267578125,-0.0,1103.140625,1.0,283.1499938964844,285.12530517578125,290.841552734375,291.97369384765625,293.1499938964844,293.1499938964844,283.1499938964844,55535.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938540697097778,1.0,0.0,0.0,1.916663408279419,1.9166781902313232,2.45123601416708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.752685546875,0.0,401.19244384765625,1895.4371337890625,0.0,895.156494140625,0.5823472142219543,1.0,0.0,3.0,1.0,0.0
12334440,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73583984375,0.7740935683250427,0.2450223416090011,0.2230008989572525,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.855423092842102,0.3338436782360077,0.3186698853969574,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8421161770820618,0.3177758753299713,0.2241550236940384,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8205916285514832,0.2921196222305298,0.2793351411819458,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.7160686254501343,0.1912060976028442,0.8728988170623779,285.73651123046875,287.5912475585937,292.0199584960937,287.8999938964844,292.0218200683594,297.0321044921875,285.7402648925781,1.0,0.4486643075942993,1.0,1.0,0.0,1.0,-2.302480459213257,2.302476167678833,4.261411959305406e-06,1.777071475982666,0.5414930582046509,0.5414930582046509,0.0,103.60995483398438,103.0,15940.9267578125,-0.0,1103.140625,1.0,283.1499938964844,285.12530517578125,290.841552734375,291.97369384765625,293.1499938964844,293.1499938964844,283.1499938964844,55535.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938540697097778,1.0,0.0,0.0,1.916663408279419,1.9166781902313232,2.45123601416708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.752685546875,0.0,401.19244384765625,1895.4371337890625,0.0,895.156494140625,0.5823472142219543,1.0,0.0,3.0,1.0,0.0
12334500,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732849121094,0.7696181535720825,0.2441508471965789,0.222278282046318,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.8506244421005249,0.3326354026794433,0.317592054605484,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738647460937,0.8375780582427979,0.316678524017334,0.2234382927417755,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737121582031,0.8160764575004578,0.2909987568855285,0.278344988822937,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.71188884973526,0.1903941482305526,0.8695805072784424,285.77398681640625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.03143310546875,285.778076171875,1.0,0.4485738277435303,1.0,1.0,0.0,1.0,-2.294282913208008,2.294278860092163,4.231195362081053e-06,1.7707175016403198,0.528971254825592,0.528971254825592,0.0,105.3014678955078,103.0,15628.48828125,-0.0,1100.8756103515625,1.0,283.1499938964844,285.177978515625,290.8275451660156,291.9410095214844,293.1499938964844,293.1499938964844,283.1499938964844,55138.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876193046569824,1.0,0.0,0.0,1.829168915748596,1.8291832208633425,2.232549149994157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.52587890625,0.0,365.8070373535156,1895.4371337890625,0.0,862.193359375,0.566903293132782,1.0,0.0,3.0,1.0,0.0
12334560,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.7684411406517029,0.2433228194713592,0.2215237915515899,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8493472337722778,0.3314689695835113,0.3164815902709961,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.8363980650901794,0.3156197667121887,0.2226937711238861,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81329345703125,0.8148072361946106,0.2899099290370941,0.2773111164569855,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81207275390625,0.7106269598007202,0.1896118223667144,0.8660417199134827,285.8135986328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0310974121094,285.81793212890625,1.0,0.4472772479057312,1.0,1.0,0.0,1.0,-2.285655975341797,2.285651683807373,4.199483100819634e-06,1.7640107870101929,0.5164228081703186,0.5164228081703186,0.0,105.20475006103516,91.0,15309.197265625,-0.0,1091.1903076171875,1.0,283.1499938964844,285.233154296875,290.8139343261719,291.90826416015625,293.1499938964844,293.1499938964844,283.1499938964844,54665.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810755491256714,1.0,0.0,0.0,1.7434086799621582,1.743422508239746,2.028111509844166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.29345703125,0.0,333.08349609375,1895.4371337890625,0.0,828.828857421875,0.5516572594642639,1.0,0.0,3.0,1.0,0.0
12334620,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.772600531578064,0.2417961061000824,0.2199991792440414,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8537066578865051,0.329256534576416,0.3142368197441101,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.840652585029602,0.3136199414730072,0.2211835384368896,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.818769633769989,0.2878326773643493,0.2751978039741516,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.714078426361084,0.1881439089775085,0.8587276339530945,285.9000549316406,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.03143310546875,285.9049377441406,1.0,0.44200199842453,1.0,1.0,0.0,1.0,-2.2679898738861084,2.267985820770264,4.134917617193423e-06,1.7502652406692505,0.4913227260112762,0.4913227260112762,0.0,101.50431060791016,79.0,14648.8125,-0.0,1058.0169677734375,1.0,283.1499938964844,285.3518981933594,290.7884216308594,291.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,53378.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670729875564575,1.0,0.0,0.0,1.5763779878616333,1.5763907432556152,1.6581130068971106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.670166015625,0.0,274.29669189453125,1895.4371337890625,0.0,761.5213012695312,0.5219707489013672,1.0,0.0,3.0,1.0,0.0
12334680,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.772600531578064,0.2417961061000824,0.2199991792440414,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.8537066578865051,0.329256534576416,0.3142368197441101,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.840652585029602,0.3136199414730072,0.2211835384368896,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.818769633769989,0.2878326773643493,0.2751978039741516,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.714078426361084,0.1881439089775085,0.8587276339530945,285.9000549316406,287.7783203125,291.8691101074219,287.8584289550781,291.8709716796875,297.03143310546875,285.9049377441406,1.0,0.44200199842453,1.0,1.0,0.0,1.0,-2.2679898738861084,2.267985820770264,4.134917617193423e-06,1.7502652406692505,0.4913227260112762,0.4913227260112762,0.0,101.50431060791016,79.0,14648.8125,-0.0,1058.0169677734375,1.0,283.1499938964844,285.3518981933594,290.7884216308594,291.8429260253906,293.1499938964844,293.1499938964844,283.1499938964844,53378.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670729875564575,1.0,0.0,0.0,1.5763779878616333,1.5763907432556152,1.6581130068971106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.670166015625,0.0,274.29669189453125,1895.4371337890625,0.0,761.5213012695312,0.5219707489013672,1.0,0.0,3.0,1.0,0.0
12334740,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7838589549064636,0.240433931350708,0.2185058146715164,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8656635284423828,0.327197402715683,0.312013566493988,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.852165699005127,0.3117748498916626,0.2196893393993377,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8294684290885925,0.2858892381191253,0.2730859518051147,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.723418653011322,0.1868066489696502,0.8514060378074646,285.9957275390625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.03302001953125,286.0011291503906,1.0,0.4342794418334961,1.0,1.0,0.0,1.0,-2.250398874282837,2.250394821166992,4.071133389516035e-06,1.7365667819976809,0.4663183093070984,0.4663183093070984,0.0,94.63838958740234,67.0,13965.6220703125,-0.0,1013.2532958984376,1.0,283.1499938964844,285.48114013671875,290.7655334472656,291.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,51700.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519461035728455,1.0,0.0,0.0,1.4177889823913574,1.4178009033203125,1.3412713428806458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3046875,0.0,224.3254852294922,1895.4371337890625,0.0,694.7576904296875,0.4936355352401733,1.0,0.0,3.0,1.0,0.0
12334800,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7838589549064636,0.240433931350708,0.2185058146715164,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8656635284423828,0.327197402715683,0.312013566493988,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.852165699005127,0.3117748498916626,0.2196893393993377,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8294684290885925,0.2858892381191253,0.2730859518051147,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.723418653011322,0.1868066489696502,0.8514060378074646,285.9957275390625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.03302001953125,286.0011291503906,1.0,0.4342794418334961,1.0,1.0,0.0,1.0,-2.250398874282837,2.250394821166992,4.071133389516035e-06,1.7365667819976809,0.4663183093070984,0.4663183093070984,0.0,94.63838958740234,67.0,13965.6220703125,-0.0,1013.2532958984376,1.0,283.1499938964844,285.48114013671875,290.7655334472656,291.7787780761719,293.1499938964844,293.1499938964844,283.1499938964844,51700.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519461035728455,1.0,0.0,0.0,1.4177889823913574,1.4178009033203125,1.3412713428806458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3046875,0.0,224.3254852294922,1895.4371337890625,0.0,694.7576904296875,0.4936355352401733,1.0,0.0,3.0,1.0,0.0
12334860,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8018546104431152,0.2392210662364959,0.2170764058828354,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8851331472396851,0.3252800405025482,0.309849351644516,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8709850311279297,0.3100752532482147,0.2182410657405853,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8466247320175171,0.2840719223022461,0.2710179686546325,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7379480004310608,0.1855920255184173,0.8442804217338562,286.10125732421875,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,297.03564453125,286.1076354980469,1.0,0.4250205159187317,1.0,1.0,0.0,1.0,-2.2332987785339355,2.233294725418091,4.009621079603676e-06,1.7232426404953003,0.4415394365787506,0.4415394365787506,0.0,85.8564453125,55.0,13287.494140625,-0.0,962.346435546875,1.0,283.1499938964844,285.62066650390625,290.7454528808594,291.7167053222656,293.1499938964844,293.1499938964844,283.1499938964844,49731.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358957052230835,1.0,0.0,0.0,1.270065188407898,1.2700761556625366,1.0763300650751265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.93115234375,0.0,182.7209625244141,1895.4371337890625,0.0,630.224853515625,0.4669077396392822,1.0,0.0,3.0,1.0,0.0
12334920,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8018546104431152,0.2392210662364959,0.2170764058828354,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1012268066406,0.8851331472396851,0.3252800405025482,0.309849351644516,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10107421875,0.8709850311279297,0.3100752532482147,0.2182410657405853,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1007995605469,0.8466247320175171,0.2840719223022461,0.2710179686546325,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.7379480004310608,0.1855920255184173,0.8442804217338562,286.10125732421875,287.96466064453125,291.71881103515625,287.8255920410156,291.720703125,297.03564453125,286.1076354980469,1.0,0.4250205159187317,1.0,1.0,0.0,1.0,-2.2332987785339355,2.233294725418091,4.009621079603676e-06,1.7232426404953003,0.4415394365787506,0.4415394365787506,0.0,85.8564453125,55.0,13287.494140625,-0.0,962.346435546875,1.0,283.1499938964844,285.62066650390625,290.7454528808594,291.7167053222656,293.1499938964844,293.1499938964844,283.1499938964844,49731.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358957052230835,1.0,0.0,0.0,1.270065188407898,1.2700761556625366,1.0763300650751265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.93115234375,0.0,182.7209625244141,1895.4371337890625,0.0,630.224853515625,0.4669077396392822,1.0,0.0,3.0,1.0,0.0
12334980,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8262568712234497,0.2381730079650879,0.2157448083162307,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.9141926169395448,0.3235214054584503,0.3077817261219024,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8988939523696899,0.3085409104824066,0.2168682813644409,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8724470138549805,0.2823957800865173,0.2690308690071106,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7596228122711182,0.1845062226057052,0.8374961614608765,286.2215881347656,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0391845703125,286.2283630371094,1.0,0.4147825241088867,1.0,1.0,0.0,1.0,-2.2170300483703613,2.217026233673096,3.951547114411369e-06,1.7105573415756226,0.4172361493110657,0.4172361493110657,0.0,75.90801239013672,43.0,12637.970703125,-0.0,908.581787109375,1.0,283.1499938964844,285.775390625,290.7294921875,291.66046142578125,293.1499938964844,293.1499938964844,283.1499938964844,47571.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194326639175415,1.0,0.0,0.0,1.1352595090866089,1.1352696418762207,8.599707967960057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.71240234375,0.0,148.7342987060547,1895.4371337890625,0.0,570.2734985351562,0.4419615566730499,1.0,0.0,3.0,1.0,0.0
12335040,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8262568712234497,0.2381730079650879,0.2157448083162307,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.9141926169395448,0.3235214054584503,0.3077817261219024,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.8988939523696899,0.3085409104824066,0.2168682813644409,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.8724470138549805,0.2823957800865173,0.2690308690071106,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7596228122711182,0.1845062226057052,0.8374961614608765,286.2215881347656,288.0575256347656,291.6439208984375,287.8114929199219,291.64581298828125,297.0391845703125,286.2283630371094,1.0,0.4147825241088867,1.0,1.0,0.0,1.0,-2.2170300483703613,2.217026233673096,3.951547114411369e-06,1.7105573415756226,0.4172361493110657,0.4172361493110657,0.0,75.90801239013672,43.0,12637.970703125,-0.0,908.581787109375,1.0,283.1499938964844,285.775390625,290.7294921875,291.66046142578125,293.1499938964844,293.1499938964844,283.1499938964844,47571.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194326639175415,1.0,0.0,0.0,1.1352595090866089,1.1352696418762207,8.599707967960057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.71240234375,0.0,148.7342987060547,1895.4371337890625,0.0,570.2734985351562,0.4419615566730499,1.0,0.0,3.0,1.0,0.0
12335100,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828063964844,0.8415820598602295,0.2377059012651443,0.2151217460632324,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.9351401925086976,0.3226984143257141,0.3067916333675384,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.9182617664337158,0.3078320920467376,0.2162157893180847,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2834777832031,0.8898963332176208,0.281607836484909,0.2680749297142029,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.774442732334137,0.1840089708566665,0.8342605829238892,286.28399658203125,288.1038818359375,291.6065673828125,287.80487060546875,291.60845947265625,297.0412292480469,286.2909545898437,1.0,0.4094074964523315,1.0,1.0,0.0,1.0,-2.20927357673645,2.209269762039185,3.924014890799299e-06,1.70450758934021,0.4052659273147583,0.4052659273147583,0.0,70.64443969726562,43.0,12312.470703125,-0.0,881.2556762695312,1.0,283.1499938964844,285.85479736328125,290.722900390625,291.6341857910156,293.1499938964844,293.1499938964844,283.1499938964844,46456.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112365484237671,1.0,0.0,0.0,1.0728706121444702,1.0728803873062134,7.680475988536274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.146484375,0.0,134.27931213378906,1895.4371337890625,0.0,542.6199951171875,0.4301910400390625,1.0,0.0,3.0,1.0,0.0
12335160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.8607482314109802,0.2372700273990631,0.2145233303308487,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.9595351219177246,0.3219071626663208,0.3058275878429413,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.9433106184005736,0.3071558773517608,0.2155832648277282,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34698486328125,0.9116643071174622,0.2808479368686676,0.2671414911746979,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.792844831943512,0.1835376024246215,0.8311216831207275,286.3475036621094,288.150146484375,291.5692443847656,287.7984619140625,291.5711364746094,297.0434265136719,286.3546142578125,1.0,0.4039037823677063,1.0,1.0,0.0,1.0,-2.2017455101013184,2.2017414569854736,3.897389888152247e-06,1.6986349821090698,0.3934214413166046,0.3934214413166046,0.0,65.25023651123047,31.0,11987.1591796875,-0.0,853.8399047851562,1.0,283.1499938964844,285.93511962890625,290.7167663574219,291.60858154296875,293.1499938964844,293.1499938964844,283.1499938964844,45331.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030826926231384,1.0,0.0,0.0,1.013778567314148,1.0137879848480225,6.857717949060317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.831298828125,0.0,121.32254791259766,1895.4371337890625,0.0,516.468994140625,0.4188847839832306,1.0,0.0,3.0,1.0,0.0
12335220,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748840332031,0.9103260040283204,0.2364630699157714,0.21343295276165,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759521484375,0.9990000128746032,0.3205422461032867,0.2975259721279144,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.9940337538719176,0.3058732748031616,0.2144041955471038,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.9683681726455688,0.2793858647346496,0.2653789818286896,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.8356323838233948,0.1826473921537399,0.825312614440918,286.4760437011719,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0479736328125,286.48248291015625,1.0,0.3922950327396393,1.0,1.0,0.0,1.0,-2.179990768432617,2.179986953735352,3.821627160505159e-06,1.6820441484451294,0.3701138794422149,0.3701138794422149,0.0,55.13661193847656,49.0,11322.2412109375,-0.0,795.949951171875,1.0,283.1499938964844,286.0965270996094,290.7020874023437,291.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,43055.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486425369977951,1.0,0.0,0.0,0.9049209952354432,0.9049296975135804,5.4640512558989946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.80029296875,0.0,99.2484130859375,1895.4371337890625,0.0,466.9910888671875,0.3976908028125763,1.0,0.0,3.0,1.0,0.0
12335280,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748840332031,0.9103260040283204,0.2364630699157714,0.21343295276165,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759521484375,0.9990000128746032,0.3205422461032867,0.2975259721279144,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.9940337538719176,0.3058732748031616,0.2144041955471038,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.9683681726455688,0.2793858647346496,0.2653789818286896,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.8356323838233948,0.1826473921537399,0.825312614440918,286.4760437011719,288.24249267578125,291.4947814941406,287.7861022949219,291.4966735839844,297.0479736328125,286.48248291015625,1.0,0.3922950327396393,1.0,1.0,0.0,1.0,-2.179990768432617,2.179986953735352,3.821627160505159e-06,1.6820441484451294,0.3701138794422149,0.3701138794422149,0.0,55.13661193847656,49.0,11322.2412109375,-0.0,795.949951171875,1.0,283.1499938964844,286.0965270996094,290.7020874023437,291.5509948730469,293.1499938964844,293.1499938964844,283.1499938964844,43055.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486425369977951,1.0,0.0,0.0,0.9049209952354432,0.9049296975135804,5.4640512558989946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.80029296875,0.0,99.2484130859375,1895.4371337890625,0.0,466.9910888671875,0.3976908028125763,1.0,0.0,3.0,1.0,0.0
12335340,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.9150930047035216,0.2356791943311691,0.2126908898353576,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.9990000128746032,0.3208301961421966,0.2923997640609741,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.9972859025001526,0.3046343624591827,0.2135070562362671,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.9721857905387878,0.2779601812362671,0.2639887630939483,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982666015625,0.8389185070991516,0.1818101406097412,0.8213129639625549,286.6009826660156,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.05242919921875,286.60888671875,1.0,0.390141874551773,1.0,1.0,0.0,1.0,-2.1653425693511963,2.1653387546539307,3.7697902826039353e-06,1.6701027154922483,0.3471859097480774,0.3471859097480774,0.0,53.89223861694336,67.0,10669.3115234375,-0.0,778.1470947265625,1.0,283.1499938964844,286.2538146972656,290.678955078125,291.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,40772.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467494785785675,1.0,0.0,0.0,0.8071973323822021,0.8072054982185364,4.347633364432114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.157470703125,0.0,81.35790252685547,1895.4371337890625,0.0,416.6079406738281,0.3783974945545196,1.0,0.0,3.0,1.0,0.0
12335400,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.9150930047035216,0.2356791943311691,0.2126908898353576,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.600830078125,0.9990000128746032,0.3208301961421966,0.2923997640609741,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.9972859025001526,0.3046343624591827,0.2135070562362671,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004333496094,0.9721857905387878,0.2779601812362671,0.2639887630939483,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982666015625,0.8389185070991516,0.1818101406097412,0.8213129639625549,286.6009826660156,288.33453369140625,291.4205322265625,287.7740478515625,291.4224548339844,297.05242919921875,286.60888671875,1.0,0.390141874551773,1.0,1.0,0.0,1.0,-2.1653425693511963,2.1653387546539307,3.7697902826039353e-06,1.6701027154922483,0.3471859097480774,0.3471859097480774,0.0,53.89223861694336,67.0,10669.3115234375,-0.0,778.1470947265625,1.0,283.1499938964844,286.2538146972656,290.678955078125,291.47918701171875,293.1499938964844,293.1499938964844,283.1499938964844,40772.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467494785785675,1.0,0.0,0.0,0.8071973323822021,0.8072054982185364,4.347633364432114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.157470703125,0.0,81.35790252685547,1895.4371337890625,0.0,416.6079406738281,0.3783974945545196,1.0,0.0,3.0,1.0,0.0
12335460,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.8893953561782837,0.2349670082330703,0.2121851593255996,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9896237850189208,0.3192712068557739,0.3032828867435455,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.9750243425369264,0.3034859299659729,0.212807148694992,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.9444569945335388,0.2766121923923492,0.2628573179244995,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8178160190582275,0.1810296475887298,0.8185245990753174,286.7480773925781,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0567626953125,286.7562255859375,1.0,0.3948714435100555,1.0,1.0,0.0,1.0,-2.1721673011779785,2.172163486480713,3.793846417465829e-06,1.6756373643875122,0.3251670300960541,0.3251670300960541,0.0,57.96453857421875,85.0,10085.3046875,-0.0,799.3777465820312,1.0,283.1499938964844,286.4276733398437,290.6580505371094,291.41131591796875,293.1499938964844,293.1499938964844,283.1499938964844,38527.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465784728527069,1.0,0.0,0.0,0.7212988138198853,0.7213063836097717,3.4715537111651435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.450439453125,0.0,67.03761291503906,1895.4371337890625,0.0,367.23974609375,0.360986053943634,1.0,0.0,3.0,1.0,0.0
12335520,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.74664306640625,0.8893953561782837,0.2349670082330703,0.2121851593255996,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7480163574219,0.9896237850189208,0.3192712068557739,0.3032828867435455,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478332519531,0.9750243425369264,0.3034859299659729,0.212807148694992,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474365234375,0.9444569945335388,0.2766121923923492,0.2628573179244995,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7450866699219,0.8178160190582275,0.1810296475887298,0.8185245990753174,286.7480773925781,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0567626953125,286.7562255859375,1.0,0.3948714435100555,1.0,1.0,0.0,1.0,-2.1721673011779785,2.172163486480713,3.793846417465829e-06,1.6756373643875122,0.3251670300960541,0.3251670300960541,0.0,57.96453857421875,85.0,10085.3046875,-0.0,799.3777465820312,1.0,283.1499938964844,286.4276733398437,290.6580505371094,291.41131591796875,293.1499938964844,293.1499938964844,283.1499938964844,38527.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465784728527069,1.0,0.0,0.0,0.7212988138198853,0.7213063836097717,3.4715537111651435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.450439453125,0.0,67.03761291503906,1895.4371337890625,0.0,367.23974609375,0.360986053943634,1.0,0.0,3.0,1.0,0.0
12335580,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.8411705493927002,0.2342236638069152,0.2119234800338745,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.93385910987854,0.3171865940093994,0.301629364490509,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.9165827035903932,0.3023354113101959,0.2123165726661682,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8869974613189697,0.2752452194690704,0.2619917392730713,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.7724185585975647,0.1801819950342178,0.816781222820282,286.8948669433594,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0601806640625,286.904052734375,1.0,0.4031194746494293,1.0,1.0,0.0,1.0,-2.166238784790039,2.1662352085113525,3.77295759790286e-06,1.670837163925171,0.3038576543331146,0.3038576543331146,0.0,68.38823699951172,103.0,9506.0986328125,-0.0,832.4361572265625,1.0,283.1499938964844,286.5923156738281,290.6437072753906,291.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,36400.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253385663032532,1.0,0.0,0.0,0.6459754109382629,0.6459825038909912,2.7843606531519072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.789794921875,0.0,55.5955924987793,1895.4371337890625,0.0,322.7912902832031,0.3453674018383026,1.0,0.0,3.0,1.0,0.0
12335640,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932189941406,0.8411705493927002,0.2342236638069152,0.2119234800338745,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.93385910987854,0.3171865940093994,0.301629364490509,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89459228515625,0.9165827035903932,0.3023354113101959,0.2123165726661682,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.8869974613189697,0.2752452194690704,0.2619917392730713,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89141845703125,0.7724185585975647,0.1801819950342178,0.816781222820282,286.8948669433594,288.5176086425781,291.2728881835937,287.7495422363281,291.2748107910156,297.0601806640625,286.904052734375,1.0,0.4031194746494293,1.0,1.0,0.0,1.0,-2.166238784790039,2.1662352085113525,3.77295759790286e-06,1.670837163925171,0.3038576543331146,0.3038576543331146,0.0,68.38823699951172,103.0,9506.0986328125,-0.0,832.4361572265625,1.0,283.1499938964844,286.5923156738281,290.6437072753906,291.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,36400.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253385663032532,1.0,0.0,0.0,0.6459754109382629,0.6459825038909912,2.7843606531519072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.789794921875,0.0,55.5955924987793,1895.4371337890625,0.0,322.7912902832031,0.3453674018383026,1.0,0.0,3.0,1.0,0.0
12335700,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.8206295371055603,0.233876034617424,0.2118403613567352,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757995605469,0.9055274724960328,0.3163438141345978,0.301030158996582,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.8909525871276855,0.301791787147522,0.2121143043041229,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.863263726234436,0.2745833098888397,0.2616100013256073,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725646972656,0.7523425817489624,0.179761454463005,0.8160744309425354,286.9758605957031,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0616760253906,286.9851989746094,1.0,0.4081697762012481,1.0,1.0,0.0,1.0,-2.163868188858032,2.1638643741607666,3.764717348531122e-06,1.668975591659546,0.2936288714408874,0.2936288714408874,0.0,74.69359588623047,103.0,9234.3779296875,-0.0,853.4949340820312,1.0,283.1499938964844,286.6752014160156,290.6378479003906,291.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,35385.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148357212543487,1.0,0.0,0.0,0.6123115420341492,0.6123183965682983,2.5017179439146275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2981.1767578125,0.0,50.79620361328125,1895.4371337890625,0.0,302.58026123046875,0.3381960391998291,1.0,0.0,3.0,1.0,0.0
12335760,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560607910156,0.8010566234588623,0.2335473150014877,0.2117965668439865,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575256347656,0.8824911117553711,0.3155867159366607,0.3005503118038177,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0573425292969,0.8687801361083984,0.3012716472148895,0.2119458466768264,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.056884765625,0.8426142334938049,0.2739382088184356,0.2612669765949249,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543518066406,0.7349894642829895,0.1793480068445205,0.8155001997947693,287.0576171875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.06317138671875,287.0668334960937,1.0,0.413676381111145,1.0,1.0,0.0,1.0,-2.1619346141815186,2.161931037902832,3.7580030038952815e-06,1.6674566268920898,0.2836537659168243,0.2836537659168243,0.0,81.5440444946289,106.0,8969.4501953125,-0.0,876.9247436523438,1.0,283.1499938964844,286.7569885253906,290.6329650878906,291.2989807128906,293.1499938964844,293.1499938964844,283.1499938964844,34412.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.404580682516098,1.0,0.0,0.0,0.5810213088989258,0.5810279846191406,2.2525664888917163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2893.986083984375,0.0,46.51675033569336,1895.4371337890625,0.0,283.7977905273437,0.3314287066459656,1.0,0.0,3.0,1.0,0.0
12335820,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7767477631568909,0.232929989695549,0.2116017788648605,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21514892578125,0.8556775450706482,0.3142279684543609,0.299615204334259,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149658203125,0.8433470726013184,0.3002793788909912,0.2115327268838882,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.818692147731781,0.272682249546051,0.2604627311229706,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7142816185951233,0.1785391718149185,0.8136965036392212,287.2152099609375,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0660705566406,287.223876953125,1.0,0.4207126200199127,1.0,1.0,0.0,1.0,-2.1569502353668213,2.1569466590881348,3.740788770301151e-06,1.6635806560516355,0.264324277639389,0.264324277639389,0.0,91.27272033691406,94.0,8453.400390625,-0.0,907.9889526367188,1.0,283.1499938964844,286.9132080078125,290.62469482421875,291.2520446777344,293.1499938964844,293.1499938964844,283.1499938964844,32597.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850590586662292,1.0,0.0,0.0,0.5247861742973328,0.5247924327850342,1.8376308474898906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.360595703125,0.0,39.275909423828125,1895.4371337890625,0.0,250.17776489257807,0.3190238177776336,1.0,0.0,3.0,1.0,0.0
12335880,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7767477631568909,0.232929989695549,0.2116017788648605,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21514892578125,0.8556775450706482,0.3142279684543609,0.299615204334259,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2149658203125,0.8433470726013184,0.3002793788909912,0.2115327268838882,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.818692147731781,0.272682249546051,0.2604627311229706,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.7142816185951233,0.1785391718149185,0.8136965036392212,287.2152099609375,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0660705566406,287.223876953125,1.0,0.4207126200199127,1.0,1.0,0.0,1.0,-2.1569502353668213,2.1569466590881348,3.740788770301151e-06,1.6635806560516355,0.264324277639389,0.264324277639389,0.0,91.27272033691406,94.0,8453.400390625,-0.0,907.9889526367188,1.0,283.1499938964844,286.9132080078125,290.62469482421875,291.2520446777344,293.1499938964844,293.1499938964844,283.1499938964844,32597.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850590586662292,1.0,0.0,0.0,0.5247861742973328,0.5247924327850342,1.8376308474898906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2726.360595703125,0.0,39.275909423828125,1895.4371337890625,0.0,250.17776489257807,0.3190238177776336,1.0,0.0,3.0,1.0,0.0
12335940,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.7716506123542786,0.2323631942272186,0.2111627161502838,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.849851131439209,0.3129898607730865,0.2985104918479919,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.8379818797111511,0.2993361055850982,0.2109310626983642,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.8131071329116821,0.2714625000953674,0.2593897879123688,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.7091910243034363,0.1777624040842056,0.8105772733688354,287.36187744140625,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.06903076171875,287.3699645996094,1.0,0.4208155572414398,1.0,1.0,0.0,1.0,-2.149340867996216,2.14933705329895,3.714606464200188e-06,1.6576733589172363,0.2456808388233184,0.2456808388233184,0.0,93.19815826416016,82.0,7954.50146484375,-0.0,907.8045654296876,1.0,283.1499938964844,287.0567932128906,290.61553955078125,291.20709228515625,293.1499938964844,293.1499938964844,283.1499938964844,30942.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366867184638977,1.0,0.0,0.0,0.4756920933723449,0.4780551195144653,1.5098901684496013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2569.68359375,0.0,33.59720230102539,1895.4371337890625,0.0,220.7146148681641,0.3080134391784668,1.0,0.0,3.0,1.0,0.0
12336000,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.7716506123542786,0.2323631942272186,0.2111627161502838,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36181640625,0.849851131439209,0.3129898607730865,0.2985104918479919,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3616638183594,0.8379818797111511,0.2993361055850982,0.2109310626983642,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3612670898437,0.8131071329116821,0.2714625000953674,0.2593897879123688,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590087890625,0.7091910243034363,0.1777624040842056,0.8105772733688354,287.36187744140625,288.7893371582031,291.05377197265625,287.70654296875,291.0556640625,297.06903076171875,287.3699645996094,1.0,0.4208155572414398,1.0,1.0,0.0,1.0,-2.149340867996216,2.14933705329895,3.714606464200188e-06,1.6576733589172363,0.2456808388233184,0.2456808388233184,0.0,93.19815826416016,82.0,7954.50146484375,-0.0,907.8045654296876,1.0,283.1499938964844,287.0567932128906,290.61553955078125,291.20709228515625,293.1499938964844,293.1499938964844,283.1499938964844,30942.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.366867184638977,1.0,0.0,0.0,0.4756920933723449,0.4780551195144653,1.5098901684496013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2569.68359375,0.0,33.59720230102539,1895.4371337890625,0.0,220.7146148681641,0.3080134391784668,1.0,0.0,3.0,1.0,0.0
12336060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027770996094,0.7773550152778625,0.2318582236766815,0.2105830460786819,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8554865717887878,0.3118323385715484,0.2972840666770935,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038757324219,0.8435810208320618,0.2984456419944763,0.2102141678333282,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50347900390625,0.8182302117347717,0.270283430814743,0.258150041103363,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.7139239311218262,0.1770322769880294,0.8066889643669128,287.5041198730469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0721130371094,287.51220703125,1.0,0.4167775809764862,1.0,1.0,0.0,1.0,-2.1401522159576416,2.140148401260376,3.683082695715712e-06,1.6505156755447388,0.2276975512504577,0.2276975512504577,0.0,89.94578552246094,70.0,7457.115234375,-0.0,887.2421875,1.0,283.1499938964844,287.1920166015625,290.6055908203125,291.1647644042969,293.1499938964844,293.1499938964844,283.1499938964844,29125.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501379787921905,1.0,0.0,0.0,0.4303974211215973,0.4714144766330719,1.2360407808387208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.384033203125,0.0,31.023876190185547,1895.4371337890625,0.0,194.57931518554688,0.2984833121299743,1.0,0.0,3.0,1.0,0.0
12336120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5027770996094,0.7773550152778625,0.2318582236766815,0.2105830460786819,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5040588378906,0.8554865717887878,0.3118323385715484,0.2972840666770935,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5038757324219,0.8435810208320618,0.2984456419944763,0.2102141678333282,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.50347900390625,0.8182302117347717,0.270283430814743,0.258150041103363,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5012512207031,0.7139239311218262,0.1770322769880294,0.8066889643669128,287.5041198730469,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0721130371094,287.51220703125,1.0,0.4167775809764862,1.0,1.0,0.0,1.0,-2.1401522159576416,2.140148401260376,3.683082695715712e-06,1.6505156755447388,0.2276975512504577,0.2276975512504577,0.0,89.94578552246094,70.0,7457.115234375,-0.0,887.2421875,1.0,283.1499938964844,287.1920166015625,290.6055908203125,291.1647644042969,293.1499938964844,293.1499938964844,283.1499938964844,29125.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3501379787921905,1.0,0.0,0.0,0.4303974211215973,0.4714144766330719,1.2360407808387208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.384033203125,0.0,31.023876190185547,1895.4371337890625,0.0,194.57931518554688,0.2984833121299743,1.0,0.0,3.0,1.0,0.0
12336180,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.791086733341217,0.2314169257879257,0.2099465727806091,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.8697446584701538,0.3107420802116394,0.2960028946399688,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395874023437,0.8574590086936951,0.2976158559322357,0.2094497084617614,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.63922119140625,0.8308531045913696,0.2691467702388763,0.2568290531635284,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371459960937,0.7251086235046387,0.1763514727354049,0.8024435639381409,287.6398010253906,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0752258300781,287.6471862792969,1.0,0.410070389509201,1.0,1.0,0.0,1.0,-2.130245447158813,2.130241870880127,3.649251311799162e-06,1.6427946090698242,0.2103079259395599,0.2103079259395599,0.0,83.54083251953125,58.0,6983.98388671875,-0.0,854.7410278320312,1.0,283.1499938964844,287.3204345703125,290.5892944335937,291.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,27477.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341101706027984,1.0,0.0,0.0,0.390751451253891,0.4775939285755157,1.0189720178743757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.15478515625,0.0,29.56879997253418,1895.4371337890625,0.0,169.8712615966797,0.2903792560100555,1.0,0.0,3.0,1.0,0.0
