time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336240,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.791086733341217,0.2314169257879257,0.2099465727806091,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.8697446584701538,0.3107420802116394,0.2960028946399688,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395874023437,0.8574590086936951,0.2976158559322357,0.2094497084617614,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.63922119140625,0.8308531045913696,0.2691467702388763,0.2568290531635284,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371459960937,0.7251086235046387,0.1763514727354049,0.8024435639381409,287.6398010253906,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0752258300781,287.6471862792969,1.0,0.410070389509201,1.0,1.0,0.0,1.0,-2.130245447158813,2.130241870880127,3.649251311799162e-06,1.6427946090698242,0.2103079259395599,0.2103079259395599,0.0,83.54083251953125,58.0,6983.98388671875,-0.0,854.7410278320312,1.0,283.1499938964844,287.3204345703125,290.5892944335937,291.115478515625,293.1499938964844,293.1499938964844,283.1499938964844,27477.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3341101706027984,1.0,0.0,0.0,0.390751451253891,0.4775939285755157,1.0189720178743757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2268.15478515625,0.0,29.56879997253418,1895.4371337890625,0.0,169.8712615966797,0.2903792560100555,1.0,0.0,3.0,1.0,0.0
12336300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.8008251190185547,0.2312034666538238,0.209611028432846,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7024230957031,0.8801071643829346,0.3102064132690429,0.2953456938266754,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7023010253906,0.8675568103790283,0.2972076833248138,0.2090536653995514,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019348144531,0.8398868441581726,0.2685828506946563,0.2561461627483368,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6999816894531,0.7328659892082214,0.176019862294197,0.8002310991287231,287.7024841308594,289.0127258300781,290.8736267089844,287.65936279296875,290.8755187988281,297.0766296386719,287.70947265625,1.0,0.4060212969779968,1.0,1.0,0.0,1.0,-2.1251003742218018,2.125096559524536,3.631747404142516e-06,1.638784885406494,0.201757550239563,0.201757550239563,0.0,79.55792236328125,58.0,6760.373046875,-0.0,835.5989990234375,1.0,283.1499938964844,287.37969970703125,290.57879638671875,291.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,26764.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3260582685470581,1.0,0.0,0.0,0.3730582892894745,0.4797433912754059,9.31934618364494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2194.635009765625,0.0,28.8941707611084,1895.4371337890625,0.0,157.4241485595703,0.2867801189422607,1.0,0.0,3.0,1.0,0.0
12336360,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603759765625,0.812375545501709,0.2309852987527847,0.2092606425285339,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76141357421875,0.8928407430648804,0.3096675872802734,0.2946744859218597,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7612609863281,0.8800362348556519,0.2967943549156189,0.2086458206176757,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.76092529296875,0.8510817289352417,0.2680139541625976,0.2554469704627991,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75909423828125,0.7423574328422546,0.175687700510025,0.7979586720466614,287.7614440917969,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.07794189453125,287.7680358886719,1.0,0.4016168713569641,1.0,1.0,0.0,1.0,-2.11981463432312,2.1198108196258545,3.613813305491931e-06,1.6346662044525146,0.1932691484689712,0.1932691484689712,0.0,75.20552825927734,46.0,6545.44677734375,-0.0,815.0860595703125,1.0,283.1499938964844,287.4356689453125,290.5675048828125,291.0618591308594,293.1499938964844,293.1499938964844,283.1499938964844,26116.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.317980408668518,1.0,0.0,0.0,0.3565704226493835,0.4812513291835785,8.59235882444409e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2123.948486328125,0.0,28.248268127441406,1895.4371337890625,0.0,144.83067321777344,0.283446341753006,1.0,0.0,3.0,1.0,0.0
12336420,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.8407310247421265,0.2305141240358352,0.2085061967372894,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.9289793372154236,0.3085586726665497,0.2932794094085693,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.914155125617981,0.2959310710430145,0.2077872902154922,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.8820387721061707,0.266842633485794,0.2539925873279571,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.7686148881912231,0.1750054955482483,0.7932146191596985,287.8685913085937,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0802307128906,287.8743896484375,1.0,0.3919651806354522,1.0,1.0,0.0,1.0,-2.108757734298706,2.1087541580200195,3.5764555832429323e-06,1.626051902770996,0.1763882786035537,0.1763882786035537,0.0,65.709716796875,34.0,6140.04833984375,-0.0,771.0908203125,1.0,283.1499938964844,287.5392150878906,290.5439147949219,291.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,24985.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019579350948334,1.0,0.0,0.0,0.3266424834728241,0.4830902516841888,7.454936223894038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.42431640625,0.0,27.063968658447266,1895.4371337890625,0.0,119.29034423828124,0.2774847447872162,1.0,0.0,3.0,1.0,0.0
12336480,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.8407310247421265,0.2305141240358352,0.2085061967372894,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8685607910156,0.9289793372154236,0.3085586726665497,0.2932794094085693,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684387207031,0.914155125617981,0.2959310710430145,0.2077872902154922,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.8820387721061707,0.266842633485794,0.2539925873279571,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.86651611328125,0.7686148881912231,0.1750054955482483,0.7932146191596985,287.8685913085937,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0802307128906,287.8743896484375,1.0,0.3919651806354522,1.0,1.0,0.0,1.0,-2.108757734298706,2.1087541580200195,3.5764555832429323e-06,1.626051902770996,0.1763882786035537,0.1763882786035537,0.0,65.709716796875,34.0,6140.04833984375,-0.0,771.0908203125,1.0,283.1499938964844,287.5392150878906,290.5439147949219,291.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,24985.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019579350948334,1.0,0.0,0.0,0.3266424834728241,0.4830902516841888,7.454936223894038e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1990.42431640625,0.0,27.063968658447266,1895.4371337890625,0.0,119.29034423828124,0.2774847447872162,1.0,0.0,3.0,1.0,0.0
12336540,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617004394531,0.8848148584365845,0.2299746423959732,0.2076708078384399,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624938964844,0.9806981086730956,0.3073843717575073,0.2918023467063904,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.9681965708732604,0.2949967682361603,0.2068640142679214,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.9322303533554076,0.2656059861183166,0.252455472946167,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960693359375,0.8096012473106384,0.1742798388004303,0.7881748676300049,287.9625244140625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0818176269531,287.9676208496094,1.0,0.3814431726932525,1.0,1.0,0.0,1.0,-2.096972942352295,2.0969693660736084,3.53687210008502e-06,1.616871953010559,0.1595053225755691,0.1595053225755691,0.0,55.52184677124024,37.0,5764.298828125,-0.0,724.4527587890625,1.0,283.1499938964844,287.6343078613281,290.5525817871094,290.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,24034.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915708422660827,1.0,0.0,0.0,0.3000447154045105,0.4841477274894714,6.590974876985456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.224365234375,0.0,26.03297615051269,1895.4371337890625,0.0,86.26544189453125,0.2723374366760254,1.0,0.0,3.0,1.0,0.0
12336600,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9617004394531,0.8848148584365845,0.2299746423959732,0.2076708078384399,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624938964844,0.9806981086730956,0.3073843717575073,0.2918023467063904,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.9681965708732604,0.2949967682361603,0.2068640142679214,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.9322303533554076,0.2656059861183166,0.252455472946167,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.960693359375,0.8096012473106384,0.1742798388004303,0.7881748676300049,287.9625244140625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0818176269531,287.9676208496094,1.0,0.3814431726932525,1.0,1.0,0.0,1.0,-2.096972942352295,2.0969693660736084,3.53687210008502e-06,1.616871953010559,0.1595053225755691,0.1595053225755691,0.0,55.52184677124024,37.0,5764.298828125,-0.0,724.4527587890625,1.0,283.1499938964844,287.6343078613281,290.5525817871094,290.97381591796875,293.1499938964844,293.1499938964844,283.1499938964844,24034.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915708422660827,1.0,0.0,0.0,0.3000447154045105,0.4841477274894714,6.590974876985456e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.224365234375,0.0,26.03297615051269,1895.4371337890625,0.0,86.26544189453125,0.2723374366760254,1.0,0.0,3.0,1.0,0.0
12336660,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9137531518936156,0.2293249815702438,0.2069509923458099,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440979003906,0.9990000128746032,0.3062796890735626,0.2856098711490631,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440368652344,0.994294047355652,0.2939536869525909,0.2060304135084152,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9636255502700806,0.2642685174942016,0.2510462701320648,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.8328502774238586,0.1734740585088729,0.7838349938392639,288.0441589355469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0824584960937,288.04815673828125,1.0,0.3751314580440521,1.0,1.0,0.0,1.0,-2.0807247161865234,2.080721378326416,3.4828135540010408e-06,1.6042956113815308,0.1424752026796341,0.1424752026796341,0.0,50.50541305541992,55.0,5411.69287109375,-0.0,693.0010375976562,1.0,283.1499938964844,287.72369384765625,290.5601501464844,290.9656982421875,293.1499938964844,293.1499938964844,283.1499938964844,23229.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914268672466278,1.0,0.0,0.0,0.2761126458644867,0.4848965406417846,5.8965659022192085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.8829345703125,0.0,25.145957946777344,1895.4371337890625,0.0,85.37801361083984,0.2678772509098053,1.0,0.0,3.0,1.0,0.0
12336720,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.9137531518936156,0.2293249815702438,0.2069509923458099,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440979003906,0.9990000128746032,0.3062796890735626,0.2856098711490631,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0440368652344,0.994294047355652,0.2939536869525909,0.2060304135084152,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.9636255502700806,0.2642685174942016,0.2510462701320648,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04266357421875,0.8328502774238586,0.1734740585088729,0.7838349938392639,288.0441589355469,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0824584960937,288.04815673828125,1.0,0.3751314580440521,1.0,1.0,0.0,1.0,-2.0807247161865234,2.080721378326416,3.4828135540010408e-06,1.6042956113815308,0.1424752026796341,0.1424752026796341,0.0,50.50541305541992,55.0,5411.69287109375,-0.0,693.0010375976562,1.0,283.1499938964844,287.72369384765625,290.5601501464844,290.9656982421875,293.1499938964844,293.1499938964844,283.1499938964844,23229.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914268672466278,1.0,0.0,0.0,0.2761126458644867,0.4848965406417846,5.8965659022192085e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1753.8829345703125,0.0,25.145957946777344,1895.4371337890625,0.0,85.37801361083984,0.2678772509098053,1.0,0.0,3.0,1.0,0.0
12336780,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190490722656,0.9010192155838012,0.2285474985837936,0.2063405215740203,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197814941406,0.9947887063026428,0.3052263855934143,0.2897461652755737,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.9837424159049988,0.2927916944026947,0.2052871286869049,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.9496437907218932,0.2628245651721954,0.2497710287570953,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8224011659622192,0.1725840419530868,0.7802345752716064,288.11981201171875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0818176269531,288.1244506835937,1.0,0.3768318891525268,1.0,1.0,0.0,1.0,-2.0785164833068848,2.0785131454467773,3.475376843198319e-06,1.6025071144104004,0.1252311170101165,0.1252311170101165,0.0,52.07086563110352,73.0,5095.08349609375,-0.0,696.6133422851562,1.0,283.1499938964844,287.8091735839844,290.52703857421875,290.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,22543.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290642499923706,1.0,0.0,0.0,0.2543595433235168,0.4855454862117767,5.315903717217907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.2169189453125,0.0,24.38623046875,1895.4371337890625,0.0,80.50446319580078,0.2640032470226288,1.0,0.0,3.0,1.0,0.0
12336840,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190490722656,0.9010192155838012,0.2285474985837936,0.2063405215740203,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1197814941406,0.9947887063026428,0.3052263855934143,0.2897461652755737,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.11968994140625,0.9837424159049988,0.2927916944026947,0.2052871286869049,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.9496437907218932,0.2628245651721954,0.2497710287570953,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.8224011659622192,0.1725840419530868,0.7802345752716064,288.11981201171875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0818176269531,288.1244506835937,1.0,0.3768318891525268,1.0,1.0,0.0,1.0,-2.0785164833068848,2.0785131454467773,3.475376843198319e-06,1.6025071144104004,0.1252311170101165,0.1252311170101165,0.0,52.07086563110352,73.0,5095.08349609375,-0.0,696.6133422851562,1.0,283.1499938964844,287.8091735839844,290.52703857421875,290.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,22543.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290642499923706,1.0,0.0,0.0,0.2543595433235168,0.4855454862117767,5.315903717217907e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.2169189453125,0.0,24.38623046875,1895.4371337890625,0.0,80.50446319580078,0.2640032470226288,1.0,0.0,3.0,1.0,0.0
12336900,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1551818847656,0.8785845041275024,0.2280987352132797,0.2060966044664383,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15582275390625,0.9740229845046996,0.3043578267097473,0.2891108095645904,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1557312011719,0.9609003067016602,0.2921552956104278,0.2049661129713058,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.155517578125,0.9228087067604064,0.2620484828948974,0.2492038160562515,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1543884277344,0.8027515411376953,0.1720843315124511,0.7787778377532959,288.15582275390625,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0812683105469,288.15985107421875,1.0,0.3795644640922546,1.0,1.0,0.0,1.0,-2.074375867843628,2.0743722915649414,3.461578899077722e-06,1.5992323160171509,0.1165396049618721,0.1165396049618721,0.0,55.60982131958008,73.0,4941.25732421875,-0.0,705.7786254882812,1.0,283.1499938964844,287.8529968261719,290.507568359375,290.8843688964844,293.1499938964844,293.1499938964844,283.1499938964844,22238.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899952828884125,1.0,0.0,0.0,0.2442549169063568,0.4858654737472534,5.059336061208341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.829345703125,0.0,24.04864883422852,1895.4371337890625,0.0,76.466064453125,0.2622592747211456,1.0,0.0,3.0,1.0,0.0
12336960,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1884155273437,0.8551021814346313,0.227607861161232,0.2058530151844024,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889953613281,0.9466773271560668,0.3034901618957519,0.288480669260025,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1889343261719,0.9321842193603516,0.2914798855781555,0.2046476900577545,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.188720703125,0.8955530524253845,0.2612355947494507,0.24864162504673,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1876525878906,0.7805319428443909,0.1715481430292129,0.7773423194885254,288.18902587890625,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.080322265625,288.1928100585937,1.0,0.3832401931285858,1.0,1.0,0.0,1.0,-2.070544719696045,2.0705411434173584,3.448915094850236e-06,1.5962508916854858,0.1077551692724227,0.1077551692724227,0.0,60.20923614501953,91.0,4792.57373046875,-0.0,718.8143920898438,1.0,283.1499938964844,287.8963928222656,290.4877624511719,290.8534851074219,293.1499938964844,293.1499938964844,283.1499938964844,21956.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893455922603607,1.0,0.0,0.0,0.2345591187477111,0.4861665666103363,4.819878718365089e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.80712890625,0.0,23.73542022705078,1895.4371337890625,0.0,72.4271469116211,0.2606313228607178,1.0,0.0,3.0,1.0,0.0
12337020,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492370605469,0.8125414252281189,0.2265006452798843,0.2053461819887161,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.249755859375,0.8910491466522217,0.3017132580280304,0.2872936129570007,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24969482421875,0.8791391849517822,0.2900104820728302,0.2040011137723922,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.84778892993927,0.2594971358776092,0.2475098073482513,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.739946722984314,0.1703655123710632,0.7744438052177429,288.2497863769531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0774841308594,288.253173828125,1.0,0.3926770985126495,1.0,1.0,0.0,1.0,-2.0628933906555176,2.06289005279541,3.423710040806327e-06,1.5903035402297974,0.0898944661021232,0.0898944661021232,0.0,71.91788482666016,94.0,4508.75244140625,-0.0,753.5636596679688,1.0,283.1499938964844,287.9817810058594,290.4459533691406,290.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,21454.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881363928318023,1.0,0.0,0.0,0.2163148522377014,0.4867541193962097,4.384943519397666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.64501953125,0.0,23.17567443847656,1895.4371337890625,0.0,65.01261138916016,0.257690280675888,1.0,0.0,3.0,1.0,0.0
12337080,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2492370605469,0.8125414252281189,0.2265006452798843,0.2053461819887161,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.249755859375,0.8910491466522217,0.3017132580280304,0.2872936129570007,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.24969482421875,0.8791391849517822,0.2900104820728302,0.2040011137723922,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.24951171875,0.84778892993927,0.2594971358776092,0.2475098073482513,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2485656738281,0.739946722984314,0.1703655123710632,0.7744438052177429,288.2497863769531,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0774841308594,288.253173828125,1.0,0.3926770985126495,1.0,1.0,0.0,1.0,-2.0628933906555176,2.06289005279541,3.423710040806327e-06,1.5903035402297974,0.0898944661021232,0.0898944661021232,0.0,71.91788482666016,94.0,4508.75244140625,-0.0,753.5636596679688,1.0,283.1499938964844,287.9817810058594,290.4459533691406,290.7907409667969,293.1499938964844,293.1499938964844,283.1499938964844,21454.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881363928318023,1.0,0.0,0.0,0.2163148522377014,0.4867541193962097,4.384943519397666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1446.64501953125,0.0,23.17567443847656,1895.4371337890625,0.0,65.01261138916016,0.257690280675888,1.0,0.0,3.0,1.0,0.0
12337140,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.7853423357009888,0.0,0.2046064585447311,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.8610661029815674,0.0,0.2859289348125458,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.8502712249755859,0.0,0.2031765133142471,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.8210907578468323,0.0,0.2461420744657516,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.7168995141983032,0.0,0.7704439759254456,288.3031005859375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.07373046875,288.3060302734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.052931785583496,2.0529284477233887,3.3910780530277407e-06,1.5825822353363037,0.0,0.0,0.0,80.95843505859375,60.0,4239.126953125,-0.0,776.718994140625,0.0,283.1499938964844,288.066162109375,290.3998413085937,290.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,21021.919921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1994140297174453,0.4873241782188415,3.997695507962362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.692502975463867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.7853423357009888,0.0,0.2046064585447311,297.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031005859375,0.8610661029815674,0.0,0.2859289348125458,297.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30303955078125,0.8502712249755859,0.0,0.2031765133142471,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3028564453125,0.8210907578468323,0.0,0.2461420744657516,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3020324707031,0.7168995141983032,0.0,0.7704439759254456,288.3031005859375,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.07373046875,288.3060302734375,0.0,0.0,1.0,1.0,0.0,1.0,-2.052931785583496,2.0529284477233887,3.3910780530277407e-06,1.5825822353363037,0.0,0.0,0.0,80.95843505859375,60.0,4239.126953125,-0.0,776.718994140625,0.0,283.1499938964844,288.066162109375,290.3998413085937,290.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,21021.919921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1994140297174453,0.4873241782188415,3.997695507962362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,22.692502975463867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.352294921875,0.0,0.0,0.0008395059849135,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.2739331126213074,0.0,0.0008840403170324,297.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525085449219,0.0754847973585128,0.0,0.0006529491511173,297.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,0.0008840402588248,297.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3522644042969,0.0,0.0,0.0041935094632208,288.3629455566406,294.1499938964844,290.31201171875,287.3780517578125,290.3451843261719,296.5793151855469,287.0213623046875,0.0,0.0,0.7753878831863403,0.7753878831863403,0.2246121019124984,1.0,-0.0089462734758853,0.0090101072564721,-6.383447180269286e-05,-0.0112473927438259,0.0,0.0,0.0,-0.0470552667975425,60.0,792.2529907226562,-0.0,-5.456877261167392e-06,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,6.170012056827545e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.165962442903387e-17,8.572723050371839e-16,2.531057311393485e-22,4.357026024692789e-12,4.3570160500328026e-12,9.768021170864156e-18,0.0,0.0,-0.0,0.0,0.0,1.091478194411096e-26,5.619803184503206e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490600585937,0.0,0.0,0.0008282924536615,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,0.0011292026611045,297.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,0.0008048406452871,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0009839207632467,297.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3489990234375,0.0,0.0,0.0032203858718276,288.3576354980469,294.1499938964844,290.2825012207031,287.3567199707031,290.34185791015625,296.054443359375,286.5198059082031,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088331894949078,0.008608903735876,0.0002242855698568,-0.0115278270095586,0.0,0.0,0.0,-0.0469649098813533,60.0,339.3104553222656,-0.0,-4.766510301124072e-06,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.069437680159351e-30,4.424669822370847e-30,2.810289976683352e-33,4.991326102972564e-18,4.9877489604135785e-18,3.577123575836745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34649658203125,0.0,0.0,0.0001162215630756,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3463134765625,0.0,0.0,0.0001297284179599,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34637451171875,0.0,0.0,9.498323197476566e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34619140625,0.0,0.0,0.000125577658764,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.34686279296875,0.0,0.0,0.0005543487495742,288.3538513183594,294.1499938964844,290.2490539550781,287.3324279785156,290.3399353027344,295.2725524902344,286.3214416503906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012252244632691,0.0030454567167907,-0.001820232369937,-0.0159946717321872,0.0,0.0,0.0,-0.00845592841506,60.0,129.16213989257812,-0.0,-1.0234877123593833e-07,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.612233765478703e-41,-6.363996975731157e-41,-1.4454393659510488e-41,-7.569458649151767e-23,-6.101021210897993e-23,-1.468437596025955e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3454284667969,0.0,0.0,9.585810039425267e-05,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34527587890625,0.0,0.0,0.0001011597705655,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3453063964844,0.0,0.0,7.469166303053498e-05,297.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,0.0001010373598546,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3458251953125,0.0,0.0,0.0004780584422405,288.352294921875,294.1499938964844,290.2157897949219,287.3081970214844,290.33892822265625,294.526611328125,286.2809753417969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211219778284,0.0008031522738747,0.0002179696748498,-0.0181679651141166,0.0,0.0,0.0,-0.0083415694534778,60.0,48.94341278076172,-0.0,-7.109026256557628e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0649064338051487e-22,-5.485098179851877e-23,-5.163966473743973e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,9.522971959086136e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3441772460937,0.0,0.0,0.0001002838398562,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,7.406903750961646e-05,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34405517578125,0.0,0.0,0.0001002825447358,297.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,0.0004756840644404,288.3507080078125,294.1499938964844,290.1827087402344,287.28399658203125,290.337646484375,293.88580322265625,286.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146959684789,3.5981667423357067e-08,0.0010146599961444,-0.0189301390200853,0.0,0.0,0.0,-0.0085744932293891,60.0,19.44351387023925,-0.0,-7.02144760111878e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.087589529600491e-22,-5.439731735825704e-23,-5.436163560179207e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3432006835937,0.0,0.0,9.521142783341928e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001002623102976,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34307861328125,0.0,0.0,7.405338692478836e-05,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3428955078125,0.0,0.0,0.0001002622957457,297.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,0.0004756007401738,288.3489990234375,294.1499938964844,290.1498413085937,287.2598876953125,290.33612060546875,293.33599853515625,286.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,8.786933898925781,-0.0,-7.018793724000717e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878381785578166e-22,-5.439232544644879e-23,-5.439148609844563e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,9.51866604737006e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0001002361750579,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.403409108519554e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0001002361896098,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.0004754772526212,288.3452453613281,294.1499938964844,290.0847473144531,287.2118835449219,290.3321838378906,292.45654296875,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.366207361221313,-0.0,-7.01511808642863e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.087843984574079e-22,-5.439219922870395e-23,-5.439219922870395e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.34063720703125,0.0,0.0,9.51866604737006e-05,297.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404846191406,0.0,0.0,0.0001002361750579,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34051513671875,0.0,0.0,7.403409108519554e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403625488281,0.0,0.0,0.0001002361896098,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34100341796875,0.0,0.0,0.0004754772526212,288.3452453613281,294.1499938964844,290.0847473144531,287.2118835449219,290.3321838378906,292.45654296875,286.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.366207361221313,-0.0,-7.01511808642863e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.087843984574079e-22,-5.439219922870395e-23,-5.439219922870395e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,9.516109275864436e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0001002092540147,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,7.401420589303598e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001002092685666,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,0.0004753495159093,288.34112548828125,294.1499938964844,290.0204772949219,287.1641845703125,290.3271484375,291.8021545410156,286.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.603879451751709,-0.0,-7.011324498762407e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219922870395e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3377990722656,0.0,0.0,9.516109275864436e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,0.0001002092540147,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3376770019531,0.0,0.0,7.401420589303598e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3375244140625,0.0,0.0,0.0001002092685666,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3381652832031,0.0,0.0,0.0004753495159093,288.34112548828125,294.1499938964844,290.0204772949219,287.1641845703125,290.3271484375,291.8021545410156,286.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.603879451751709,-0.0,-7.011324498762407e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219922870395e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.513492113910615e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0001001816926873,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,7.399385503958911e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001001817072392,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350524902344,0.0,0.0,0.0004752188106067,288.33660888671875,294.1499938964844,289.95709228515625,287.1167907714844,290.3210754394531,291.3104248046875,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.424293041229248,-0.0,-7.007443514339684e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346862792969,0.0,0.0,9.513492113910615e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33453369140625,0.0,0.0,0.0001001816926873,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3345642089844,0.0,0.0,7.399385503958911e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3344116210937,0.0,0.0,0.0001001817072392,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3350524902344,0.0,0.0,0.0004752188106067,288.33660888671875,294.1499938964844,289.95709228515625,287.1167907714844,290.3210754394531,291.3104248046875,286.56854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.424293041229248,-0.0,-7.007443514339684e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,9.510848758509384e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,0.0001001538548734,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,7.397328590741381e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310546875,0.0,0.0,0.0001001538694254,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0004750867374241,288.331787109375,294.1499938964844,289.8945617675781,287.0697937011719,290.31396484375,290.9364013671875,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.3212687969207764,-0.0,-7.003524160609231e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3313293457031,0.0,0.0,9.510848758509384e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3311462402344,0.0,0.0,0.0001001538548734,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,7.397328590741381e-05,297.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3310546875,0.0,0.0,0.0001001538694254,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316650390625,0.0,0.0,0.0004750867374241,288.331787109375,294.1499938964844,289.8945617675781,287.0697937011719,290.31396484375,290.9364013671875,286.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.3212687969207764,-0.0,-7.003524160609231e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3295593261719,0.0,0.0,9.509526717010884e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.32940673828125,0.0,0.0,0.0001001399359665,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294372558594,0.0,0.0,7.396301225526258e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,0.0001001399505184,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32989501953125,0.0,0.0,0.0004750207008328,288.3292541503906,294.1499938964844,289.8636474609375,287.04644775390625,290.31005859375,290.7831420898437,286.6656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.275690793991089,-0.0,-7.001565194286742e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3277282714844,0.0,0.0,9.508211951470004e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,0.0001001260898192,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276062011719,0.0,0.0,7.395278225885704e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32745361328125,0.0,0.0,0.0001001261043711,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,0.0004749550425913,288.32666015625,294.1499938964844,289.8329467773437,287.023193359375,290.3058776855469,290.6479187011719,286.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.2318336963653564,-0.0,-6.999617596648022e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3239440917969,0.0,0.0,9.505627531325445e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,0.0001000988704618,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238220214844,0.0,0.0,7.393267878796905e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0001000988850137,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004748259379994,288.3212890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2968444824219,290.4213256835937,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.147854804992676,-0.0,-6.995788481845011e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
