time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338280,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3239440917969,0.0,0.0,9.505627531325445e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3237609863281,0.0,0.0,0.0001000988704618,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238220214844,0.0,0.0,7.393267878796905e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3236694335937,0.0,0.0,0.0001000988850137,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0004748259379994,288.3212890625,294.1499938964844,289.7722473144531,286.9769897460937,290.2968444824219,290.4213256835937,286.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.147854804992676,-0.0,-6.995788481845011e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,9.503138426225632e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0001000726624624,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,7.391332474071532e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,0.0001000726770143,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004747016064357,288.3156433105469,294.1499938964844,289.7125244140625,286.9312744140625,290.2868957519531,290.2400817871094,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.068058729171753,-0.0,-6.992101475589152e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199462890625,0.0,0.0,9.503138426225632e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,0.0001000726624624,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,7.391332474071532e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,0.0001000726770143,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202819824219,0.0,0.0,0.0004747016064357,288.3156433105469,294.1499938964844,289.7125244140625,286.9312744140625,290.2868957519531,290.2400817871094,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.068058729171753,-0.0,-6.992101475589152e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.500770102022216e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0001000477204797,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,7.389490201603621e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001000477350316,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.000474583270261,288.3097839355469,294.1499938964844,289.6537475585937,286.88604736328125,290.27606201171875,290.0919494628906,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,1.991993188858032,-0.0,-6.98859281555997e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.500770102022216e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.31561279296875,0.0,0.0,0.0001000477204797,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.315673828125,0.0,0.0,7.389490201603621e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3155212402344,0.0,0.0,0.0001000477350316,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.000474583270261,288.3097839355469,294.1499938964844,289.6537475585937,286.88604736328125,290.27606201171875,290.0919494628906,286.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,1.991993188858032,-0.0,-6.98859281555997e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.498517465544865e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0001000240008579,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,7.387738151010126e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111877441406,0.0,0.0,0.0001000240081339,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,0.0004744707548525,288.3037109375,294.1499938964844,289.5959777832031,286.8413391113281,290.2643737792969,289.96807861328125,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.9193626642227173,-0.0,-6.985255396330103e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3114624023437,0.0,0.0,9.498517465544865e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113098144531,0.0,0.0,0.0001000240008579,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31134033203125,0.0,0.0,7.387738151010126e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3111877441406,0.0,0.0,0.0001000240081339,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3117980957031,0.0,0.0,0.0004744707548525,288.3037109375,294.1499938964844,289.5959777832031,286.8413391113281,290.2643737792969,289.96807861328125,286.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.9193626642227173,-0.0,-6.985255396330103e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092346191406,0.0,0.0,9.497431165073068e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30908203125,0.0,0.0,0.0001000125630525,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,7.386893412331119e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,0.0001000125776045,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3095703125,0.0,0.0,0.0004744165053125,288.3006286621094,294.1499938964844,289.56744384765625,286.8191833496094,290.2582397460937,289.9132385253906,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.884258270263672,-0.0,-6.983646727576345e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3069763183594,0.0,0.0,9.49637033045292e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.30682373046875,0.0,0.0,0.0001000013871816,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.306884765625,0.0,0.0,7.38606759114191e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,0.0001000014017336,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30731201171875,0.0,0.0,0.0004743635072372,288.2974853515625,294.1499938964844,289.5391845703125,286.79718017578125,290.2518920898437,289.8622131347656,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.8499215841293333,-0.0,-6.982075007044841e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.494314872426912e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.997974120778964e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,7.384469063254073e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.997975575970486e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.0004742608289234,288.29107666015625,294.1499938964844,289.48345947265625,286.7536315917969,290.2386169433594,289.769775390625,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.7834596633911133,-0.0,-6.979030331422109e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3023681640625,0.0,0.0,9.494314872426912e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3022155761719,0.0,0.0,9.997974120778964e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,7.384469063254073e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021240234375,0.0,0.0,9.997975575970486e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027038574219,0.0,0.0,0.0004742608289234,288.29107666015625,294.1499938964844,289.48345947265625,286.7536315917969,290.2386169433594,289.769775390625,286.96905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.7834596633911133,-0.0,-6.979030331422109e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,9.492337267147376e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.995891014114022e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.382930925814435e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,9.995892469305544e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.000474162021419,288.2845458984375,294.1499938964844,289.4288024902344,286.7106628417969,290.2245788574219,289.6873474121094,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.719789981842041,-0.0,-6.976100053179837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2976379394531,0.0,0.0,9.492337267147376e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,9.995891014114022e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975158691406,0.0,0.0,7.382930925814435e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973937988281,0.0,0.0,9.995892469305544e-05,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2979431152344,0.0,0.0,0.000474162021419,288.2845458984375,294.1499938964844,289.4288024902344,286.7106628417969,290.2245788574219,289.6873474121094,287.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.719789981842041,-0.0,-6.976100053179837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,9.4904207799118e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,9.993873391067608e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.381440082099289e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.993874846259132e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,0.0004740662989206,288.2778625488281,294.1499938964844,289.37518310546875,286.6683349609375,290.2098388671875,289.6125793457031,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.6587475538253784,-0.0,-6.973261434950474e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.29278564453125,0.0,0.0,9.4904207799118e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926330566406,0.0,0.0,9.993873391067608e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2926940917969,0.0,0.0,7.381440082099289e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29254150390625,0.0,0.0,9.993874846259132e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2930908203125,0.0,0.0,0.0004740662989206,288.2778625488281,294.1499938964844,289.37518310546875,286.6683349609375,290.2098388671875,289.6125793457031,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.6587475538253784,-0.0,-6.973261434950474e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.48855231399648e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.991905244532973e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,7.379987073363736e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,9.991906699724495e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,0.0004739729629363,288.2710876464844,294.1499938964844,289.3226928710937,286.626708984375,290.1944274902344,289.543701171875,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6001920700073242,-0.0,-6.970493870994687e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.287841796875,0.0,0.0,9.48855231399648e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876892089844,0.0,0.0,9.991905244532973e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2877197265625,0.0,0.0,7.379987073363736e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28759765625,0.0,0.0,9.991906699724495e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28814697265625,0.0,0.0,0.0004739729629363,288.2710876464844,294.1499938964844,289.3226928710937,286.626708984375,290.1944274902344,289.543701171875,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6001920700073242,-0.0,-6.970493870994687e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28533935546875,0.0,0.0,9.487631177762525e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,9.990936086978763e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28521728515625,0.0,0.0,7.3792711191345e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2850646972656,0.0,0.0,9.990937542170286e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28564453125,0.0,0.0,0.0004739269788842,288.2676696777344,294.1499938964844,289.2968444824219,286.60614013671875,290.1864624023437,289.51104736328125,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.57180917263031,-0.0,-6.9691310500275e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2828063964844,0.0,0.0,9.486718045081945e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826538085937,0.0,0.0,9.989974205382168e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2826843261719,0.0,0.0,7.378560985671356e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825622558594,0.0,0.0,9.989975660573692e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,0.0004738813440781,288.2641906738281,294.1499938964844,289.27130126953125,286.58575439453125,290.1783447265625,289.4794311523437,287.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.5440009832382202,-0.0,-6.967778887201348e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,9.484909242019056e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,9.988069359678776e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,7.377153815468773e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.988070814870298e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0004737909766845,288.2572326660156,294.1499938964844,289.2210693359375,286.5455627441406,290.1616516113281,289.4188537597656,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.490051031112671,-0.0,-6.965100141087532e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,9.484909242019056e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27752685546875,0.0,0.0,9.988069359678776e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2775573730469,0.0,0.0,7.377153815468773e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774353027344,0.0,0.0,9.988070814870298e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.0004737909766845,288.2572326660156,294.1499938964844,289.2210693359375,286.5455627441406,290.1616516113281,289.4188537597656,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.490051031112671,-0.0,-6.965100141087532e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,9.483117173658684e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.986182703869416e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,7.375759741989896e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.98618343146518e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,0.0004737014824058,288.25018310546875,294.1499938964844,289.1719970703125,286.506103515625,290.1443786621094,289.3612670898437,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.438249111175537,-0.0,-6.96244768505494e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2724609375,0.0,0.0,9.483117173658684e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723083496094,0.0,0.0,9.986182703869416e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723693847656,0.0,0.0,7.375759741989896e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.98618343146518e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27276611328125,0.0,0.0,0.0004737014824058,288.25018310546875,294.1499938964844,289.1719970703125,286.506103515625,290.1443786621094,289.3612670898437,287.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.438249111175537,-0.0,-6.96244768505494e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,9.481338202022016e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,9.984309144783764e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,7.37437658244744e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,9.984310599975288e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0004736126284115,288.2430725097656,294.1499938964844,289.1241149902344,286.46746826171875,290.12652587890625,289.3061828613281,287.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.3884990215301514,-0.0,-6.95981512421895e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2671813964844,0.0,0.0,9.481338202022016e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670288085937,0.0,0.0,9.984309144783764e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26708984375,0.0,0.0,7.37437658244744e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669372558594,0.0,0.0,9.984310599975288e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0004736126284115,288.2430725097656,294.1499938964844,289.1241149902344,286.46746826171875,290.12652587890625,289.3061828613281,287.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.3884990215301514,-0.0,-6.95981512421895e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,9.479571599513292e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,9.982448682421818e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,7.37300215405412e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.98245013761334e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0004735243564937,288.23590087890625,294.1499938964844,289.0774230957031,286.4296569824219,290.1081848144531,289.2532958984375,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.3407301902770996,-0.0,-6.957201748036823e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2618408203125,0.0,0.0,9.479571599513292e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,9.982448682421818e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2617492675781,0.0,0.0,7.37300215405412e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2616271972656,0.0,0.0,9.98245013761334e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2621459960937,0.0,0.0,0.0004735243564937,288.23590087890625,294.1499938964844,289.0774230957031,286.4296569824219,290.1081848144531,289.2532958984375,287.1822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.3407301902770996,-0.0,-6.957201748036823e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,9.47869339142926e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.259033203125,0.0,0.0,9.981523908209056e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590637207031,0.0,0.0,7.372318941634148e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2589111328125,0.0,0.0,9.981525363400578e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594299316406,0.0,0.0,0.0004734804970212,288.2322692871094,294.1499938964844,289.0545349121094,286.4110412597656,290.09881591796875,289.2275695800781,287.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.3175628185272217,-0.0,-6.955902165373119e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,9.477819548919796e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2563171386719,0.0,0.0,9.98060349957086e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25634765625,0.0,0.0,7.371639367192984e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2562255859375,0.0,0.0,9.980604954762384e-05,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,0.0004734368412755,288.2286682128906,294.1499938964844,289.031982421875,286.3926696777344,290.0893249511719,289.2023010253906,287.2010803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.2948652505874634,-0.0,-6.95460968813677e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.47608714341186e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.978778689401224e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,7.370291859842837e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,9.978780144592748e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,0.0004733502864837,288.2214050292969,294.1499938964844,288.9877624511719,286.3565673828125,290.07000732421875,289.1530456542969,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.250841498374939,-0.0,-6.95204747103162e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510070800781,0.0,0.0,9.47608714341186e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2508850097656,0.0,0.0,9.978778689401224e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2509155273437,0.0,0.0,7.370291859842837e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25079345703125,0.0,0.0,9.978780144592748e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25128173828125,0.0,0.0,0.0004733502864837,288.2214050292969,294.1499938964844,288.9877624511719,286.3565673828125,290.07000732421875,289.1530456542969,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.250841498374939,-0.0,-6.95204747103162e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.474382386542855e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.976984438253568e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,7.368966180365533e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.976985165849328e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,0.0004732651577796,288.214111328125,294.1499938964844,288.94482421875,286.3213806152344,290.0502624511719,289.1053771972656,287.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.2086018323898315,-0.0,-6.949527175947878e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455139160156,0.0,0.0,9.474382386542855e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2453918457031,0.0,0.0,9.976984438253568e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,7.368966180365533e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24530029296875,0.0,0.0,9.976985165849328e-05,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24578857421875,0.0,0.0,0.0004732651577796,288.214111328125,294.1499938964844,288.94482421875,286.3213806152344,290.0502624511719,289.1053771972656,287.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.2086018323898315,-0.0,-6.949527175947878e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,9.47271691984497e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.975230204872788e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,7.367671059910208e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.97523166006431e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0004731819499284,288.2068176269531,294.1499938964844,288.9031982421875,286.2871398925781,290.0301208496094,289.0592346191406,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.168096899986267,-0.0,-6.947064434825735e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,9.47271691984497e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398681640625,0.0,0.0,9.975230204872788e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398986816406,0.0,0.0,7.367671059910208e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2397766113281,0.0,0.0,9.97523166006431e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0004731819499284,288.2068176269531,294.1499938964844,288.9031982421875,286.2871398925781,290.0301208496094,289.0592346191406,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.168096899986267,-0.0,-6.947064434825735e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,9.471104567637668e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.973531996365637e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,7.366415957221761e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,9.973532723961398e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004731013905256,288.1994934082031,294.1499938964844,288.8628845214844,286.2538757324219,290.0096130371094,289.0145263671875,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.129278540611267,-0.0,-6.944679853404524e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23443603515625,0.0,0.0,9.471104567637668e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,9.973531996365637e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343444824219,0.0,0.0,7.366415957221761e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,9.973532723961398e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004731013905256,288.1994934082031,294.1499938964844,288.8628845214844,286.2538757324219,290.0096130371094,289.0145263671875,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.129278540611267,-0.0,-6.944679853404524e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,9.47032167459838e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23150634765625,0.0,0.0,9.972708357963712e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315673828125,0.0,0.0,7.365807687165216e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314453125,0.0,0.0,9.972709085559472e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23193359375,0.0,0.0,0.0004730623040813,288.1958312988281,294.1499938964844,288.8432006835937,286.23760986328125,289.9992370605469,288.99267578125,287.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.1104915142059326,-0.0,-6.943523089830705e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,9.469558426644652e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287292480469,0.0,0.0,9.971904364647344e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.228759765625,0.0,0.0,7.365213969023898e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,9.971905092243104e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2291259765625,0.0,0.0,0.0004730241780634,288.192138671875,294.1499938964844,288.8238830566406,286.2215881347656,289.98876953125,288.9712219238281,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.092111349105835,-0.0,-6.942394747966318e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
