time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340620,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.468097414355724e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.970364772016184e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,7.364077464444563e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.970366227207704e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.0004729511856567,288.184814453125,294.1499938964844,288.7862548828125,286.1903381347656,289.96759033203125,288.9292907714844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.0565489530563354,-0.0,-6.940233276964136e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232360839844,0.0,0.0,9.468097414355724e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,9.970364772016184e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22314453125,0.0,0.0,7.364077464444563e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.970366227207704e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,0.0004729511856567,288.184814453125,294.1499938964844,288.7862548828125,286.1903381347656,289.96759033203125,288.9292907714844,287.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.0565489530563354,-0.0,-6.940233276964136e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.466736810281871e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,9.96893213596195e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.217529296875,0.0,0.0,7.363018812611699e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.968933591153473e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,0.0004728832282125,288.1774597167969,294.1499938964844,288.75,286.1601257324219,289.9461669921875,288.88873291015625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152892680135e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.0225824117660522,-0.0,-6.938220309393729e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.466736810281871e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,9.96893213596195e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.217529296875,0.0,0.0,7.363018812611699e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.968933591153473e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2178649902344,0.0,0.0,0.0004728832282125,288.1774597167969,294.1499938964844,288.75,286.1601257324219,289.9461669921875,288.88873291015625,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152892680135e-09,0.0010087681002914,-0.0171030983328819,0.0,0.0,0.0,-0.0082285609096288,60.0,1.0225824117660522,-0.0,-6.938220309393729e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.465432958677412e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.967559162760152e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,7.362005271716043e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21173095703125,0.0,0.0,9.967560617951676e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,0.00047281809384,288.1701354980469,294.1499938964844,288.7174987792969,286.1329040527344,289.92449951171875,288.8497619628906,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,0.9907922148704528,-0.0,-6.936291185866139e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,9.465432958677412e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118225097656,0.0,0.0,9.967559162760152e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2118530273437,0.0,0.0,7.362005271716043e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.21173095703125,0.0,0.0,9.967560617951676e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21221923828125,0.0,0.0,0.00047281809384,288.1701354980469,294.1499938964844,288.7174987792969,286.1329040527344,289.92449951171875,288.8497619628906,287.3109130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,0.9907922148704528,-0.0,-6.936291185866139e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.46412401390262e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,9.966181096388028e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,7.360987365245819e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,9.96618255157955e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0004727526975329,288.1628112792969,294.1499938964844,288.6908874511719,286.1103820800781,289.9026794433594,288.81329345703125,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,0.962988257408142,-0.0,-6.93435566745393e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.206298828125,0.0,0.0,9.46412401390262e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061767578125,0.0,0.0,9.966181096388028e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2062072753906,0.0,0.0,7.360987365245819e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060852050781,0.0,0.0,9.96618255157955e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,0.0004727526975329,288.1628112792969,294.1499938964844,288.6908874511719,286.1103820800781,289.9026794433594,288.81329345703125,287.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,0.962988257408142,-0.0,-6.93435566745393e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034606933594,0.0,0.0,9.463468450121582e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,9.96549060801044e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.203369140625,0.0,0.0,7.360477320617065e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032470703125,0.0,0.0,9.965491335606202e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2037048339844,0.0,0.0,0.0004727199557237,288.1591491699219,294.1499938964844,288.6796875,286.1007995605469,289.8917541503906,288.7962951660156,287.3253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,0.9507768154144288,-0.0,-6.933385776619616e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2006225585937,0.0,0.0,9.46281143114902e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20050048828125,0.0,0.0,9.964799392037094e-05,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2005310058594,0.0,0.0,7.359966548392549e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004089355469,0.0,0.0,9.964800119632856e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.20086669921875,0.0,0.0,0.0004726871557068,288.155517578125,294.1499938964844,288.6697692871094,286.0922546386719,289.8808288574219,288.7802124023437,287.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,0.9396079182624816,-0.0,-6.932414464699832e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.461493755225092e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,9.963411866920068e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,7.358941365964711e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.96341259451583e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0004726213228423,288.1482238769531,294.1499938964844,288.6537475585937,286.0782165527344,289.85906982421875,288.75079345703125,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.9202337265014648,-0.0,-6.930466867061116e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1949462890625,0.0,0.0,9.461493755225092e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,9.963411866920068e-05,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1948547363281,0.0,0.0,7.358941365964711e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,9.96341259451583e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1951904296875,0.0,0.0,0.0004726213228423,288.1482238769531,294.1499938964844,288.6537475585937,286.0782165527344,289.85906982421875,288.75079345703125,287.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.9202337265014648,-0.0,-6.930466867061116e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.460165165364742e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.9620119726751e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.357907452387735e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,9.96201270027086e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,0.000472554937005,288.1409606933594,294.1499938964844,288.6424255371094,286.0679626464844,289.8374328613281,288.72540283203125,287.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9047345519065856,-0.0,-6.928502926939474e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1892395019531,0.0,0.0,9.460165165364742e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891174316406,0.0,0.0,9.9620119726751e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1891784667969,0.0,0.0,7.357907452387735e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890563964844,0.0,0.0,9.96201270027086e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,0.000472554937005,288.1409606933594,294.1499938964844,288.6424255371094,286.0679626464844,289.8374328613281,288.72540283203125,287.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,0.9047345519065856,-0.0,-6.928502926939474e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,9.458819113206118e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.960595343727618e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,7.356861169682816e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,9.96059607132338e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0004724877362605,288.1337280273437,294.1499938964844,288.6354064941406,286.06121826171875,289.8160400390625,288.7041320800781,287.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.8927723169326782,-0.0,-6.926514828364817e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1835632324219,0.0,0.0,9.458819113206118e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.960595343727618e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834716796875,0.0,0.0,7.356861169682816e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,9.96059607132338e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0004724877362605,288.1337280273437,294.1499938964844,288.6354064941406,286.06121826171875,289.8160400390625,288.7041320800781,287.3536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.8927723169326782,-0.0,-6.926514828364817e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.457453415961936e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.959156886907294e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,7.355798879871145e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.959157614503056e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,0.000472419487778,288.1264953613281,294.1499938964844,288.63232421875,286.0576477050781,289.7949523925781,288.6869506835937,287.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.8840373754501343,-0.0,-6.92449830808073e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778869628906,0.0,0.0,9.457453415961936e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.959156886907294e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,7.355798879871145e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1776733398437,0.0,0.0,9.959157614503056e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1781005859375,0.0,0.0,0.000472419487778,288.1264953613281,294.1499938964844,288.63232421875,286.0576477050781,289.7949523925781,288.6869506835937,287.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,0.8840373754501343,-0.0,-6.92449830808073e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1750183105469,0.0,0.0,9.456762199988587e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,9.958428563550116e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749572753906,0.0,0.0,7.355261186603457e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748352050781,0.0,0.0,9.958429291145876e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0004723849415313,288.1229248046875,294.1499938964844,288.63214111328125,286.05694580078125,289.7845764160156,288.6799621582031,287.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,0.8808363676071167,-0.0,-6.923477258169441e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17218017578125,0.0,0.0,9.456064435653389e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720886230469,0.0,0.0,9.957694419426844e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,7.354718400165439e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1719970703125,0.0,0.0,9.957695147022604e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17242431640625,0.0,0.0,0.0004723501333501,288.11932373046875,294.1499938964844,288.6327819824219,286.05694580078125,289.7742614746094,288.67388916015625,287.366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.8783050179481506,-0.0,-6.922447681745325e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.454651444684714e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.956205758498982e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.353619730565697e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.956207213690504e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004722795274574,288.1121826171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7539367675781,288.6644592285156,287.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.8750777840614319,-0.0,-6.920362949358605e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16650390625,0.0,0.0,9.454651444684714e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.956205758498982e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,7.353619730565697e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.956207213690504e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.166748046875,0.0,0.0,0.0004722795274574,288.1121826171875,294.1499938964844,288.63641357421875,286.0588684082031,289.7539367675781,288.6644592285156,287.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.8750777840614319,-0.0,-6.920362949358605e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,9.45321298786439e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,9.95469163171947e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,7.352500688284636e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.954692359315231e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,0.0004722076701,288.1050720214844,294.1499938964844,288.64276123046875,286.06304931640625,289.7341003417969,288.6586303710937,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.8742444515228271,-0.0,-6.918241268749625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,9.45321298786439e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607360839844,0.0,0.0,9.95469163171947e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,7.352500688284636e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,9.954692359315231e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1610717773437,0.0,0.0,0.0004722076701,288.1050720214844,294.1499938964844,288.64276123046875,286.06304931640625,289.7341003417969,288.6586303710937,287.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.8742444515228271,-0.0,-6.918241268749625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,9.451749792788178e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.953149856301025e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,7.351362000918016e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.953150583896786e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.0004721345612779,288.0980224609375,294.1499938964844,288.6515197753906,286.0691833496094,289.7147521972656,288.65606689453125,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.8754681348800659,-0.0,-6.916082639918386e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551818847656,0.0,0.0,9.451749792788178e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.953149856301025e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551208496094,0.0,0.0,7.351362000918016e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549987792969,0.0,0.0,9.953150583896786e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.0004721345612779,288.0980224609375,294.1499938964844,288.6515197753906,286.0691833496094,289.7147521972656,288.65606689453125,287.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.8754681348800659,-0.0,-6.916082639918386e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,9.450261131860316e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.951581887435168e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,7.350204396061599e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,9.951583342626692e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,0.0004720602009911,288.09100341796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6959533691406,288.6566162109375,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.878502607345581,-0.0,-6.913888483950359e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,9.450261131860316e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,9.951581887435168e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,7.350204396061599e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,9.951583342626692e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497497558594,0.0,0.0,0.0004720602009911,288.09100341796875,294.1499938964844,288.6622314453125,286.0770263671875,289.6959533691406,288.6566162109375,287.3886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,0.878502607345581,-0.0,-6.913888483950359e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,9.449507342651486e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466064453125,0.0,0.0,9.950788808055222e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466369628906,0.0,0.0,7.349618681473657e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,9.950789535650983e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0004720225697383,288.0874938964844,294.1499938964844,288.668212890625,286.0814819335937,289.686767578125,288.65789794921875,287.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.880573034286499,-0.0,-6.912778616197103e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438903808594,0.0,0.0,9.448748460272328e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,9.949989907909183e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1438293457031,0.0,0.0,7.349027873715386e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.949990635504946e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0004719846474472,288.0840148925781,294.1499938964844,288.6745300292969,286.08624267578125,289.6777038574219,288.6598205566406,287.3932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,0.882972240447998,-0.0,-6.911660932473751e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.44721541600302e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.948374645318836e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.347835344262421e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.948375372914596e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0004719080461654,288.0770874023437,294.1499938964844,288.68804931640625,286.09649658203125,289.6600036621094,288.665283203125,287.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.888583779335022,-0.0,-6.90940211711677e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,9.44721541600302e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.948374645318836e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,7.347835344262421e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,9.948375372914596e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13848876953125,0.0,0.0,0.0004719080461654,288.0770874023437,294.1499938964844,288.68804931640625,286.09649658203125,289.6600036621094,288.665283203125,287.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.888583779335022,-0.0,-6.90940211711677e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,9.445661271456628e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,9.946738282451406e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,7.346626807702705e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.946739010047168e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004718304262496,288.0701904296875,294.1499938964844,288.702392578125,286.1075439453125,289.6428527832031,288.6727294921875,287.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.8951297402381897,-0.0,-6.907114169507622e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326904296875,0.0,0.0,9.445661271456628e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.132568359375,0.0,0.0,9.946738282451406e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1325988769531,0.0,0.0,7.346626807702705e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.946739010047168e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329040527344,0.0,0.0,0.0004718304262496,288.0701904296875,294.1499938964844,288.702392578125,286.1075439453125,289.6428527832031,288.6727294921875,287.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.8951297402381897,-0.0,-6.907114169507622e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.444088937016204e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.94508300209418e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,7.345403719227761e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,9.94508372968994e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.000471751904115,288.0633544921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6263122558594,288.681884765625,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.902297019958496,-0.0,-6.904800642359987e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.444088937016204e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.94508300209418e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12701416015625,0.0,0.0,7.345403719227761e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,9.94508372968994e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273193359375,0.0,0.0,0.000471751904115,288.0633544921875,294.1499938964844,288.7171325683594,286.1190490722656,289.6263122558594,288.681884765625,287.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.902297019958496,-0.0,-6.904800642359987e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.44250205066055e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.9434117146302e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.344169716816396e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.943412442225964e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004716726252809,288.0565490722656,294.1499938964844,288.7319030761719,286.1307373046875,289.6103210449219,288.6923217773437,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.909795880317688,-0.0,-6.902465088387545e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1215209960937,0.0,0.0,9.44250205066055e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214294433594,0.0,0.0,9.9434117146302e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1214599609375,0.0,0.0,7.344169716816396e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213684082031,0.0,0.0,9.943412442225964e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,0.0004716726252809,288.0565490722656,294.1499938964844,288.7319030761719,286.1307373046875,289.6103210449219,288.6923217773437,287.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,0.909795880317688,-0.0,-6.902465088387545e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1187438964844,0.0,0.0,9.441703878110276e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11865234375,0.0,0.0,9.942571341525765e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186828613281,0.0,0.0,7.343549077631906e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185913085937,0.0,0.0,9.942572069121523e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,0.0004716327530331,288.0531616210937,294.1499938964844,288.7391967773437,286.13653564453125,289.6025085449219,288.6978759765625,287.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,0.9135896563529968,-0.0,-6.901291271788068e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
