time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342960,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,9.440902795176952e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158752441406,0.0,0.0,9.941727330442518e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,7.34292552806437e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,9.94172805803828e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161804199219,0.0,0.0,0.0004715927352663,288.0498046875,294.1499938964844,288.746337890625,286.1422424316406,289.5948181152344,288.7036437988281,287.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565766597077527e-09,0.0010059942724183,-0.0162534043192863,0.0,0.0,0.0,-0.0080677485093474,60.0,0.917358100414276,-0.0,-6.900112481389442e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.439293353352696e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.940032759914176e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,7.34167406335473e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,9.940033487509936e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,0.0004715123504865,288.0431213378906,294.1499938964844,288.7600402832031,286.1533508300781,289.5798645019531,288.7155456542969,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.9246928095817566,-0.0,-6.897745663536625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104431152344,0.0,0.0,9.439293353352696e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,9.940032759914176e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,7.34167406335473e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,9.940033487509936e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,0.0004715123504865,288.0431213378906,294.1499938964844,288.7600402832031,286.1533508300781,289.5798645019531,288.7155456542969,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.9246928095817566,-0.0,-6.897745663536625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.437677363166586e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.938330913428216e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,7.340416777879e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.93833164102398e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,0.0004714316164609,288.0364685058594,294.1499938964844,288.7725830078125,286.1636962890625,289.5653686523437,288.7276916503906,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.9315308928489684,-0.0,-6.895369608628243e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049499511719,0.0,0.0,9.437677363166586e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.938330913428216e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,7.340416777879e-05,298.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.93833164102398e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,0.0004714316164609,288.0364685058594,294.1499938964844,288.7725830078125,286.1636962890625,289.5653686523437,288.7276916503906,287.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.9315308928489684,-0.0,-6.895369608628243e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.436057007405908e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.936624701367693e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,7.339156582020223e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.936625428963453e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,0.0004713506787084,288.0298767089844,294.1499938964844,288.7835998535156,286.1730041503906,289.55133056640625,288.7397155761719,287.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,0.9375806450843812,-0.0,-6.892989290463447e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0994567871094,0.0,0.0,9.436057007405908e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,9.936624701367693e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993957519531,0.0,0.0,7.339156582020223e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09930419921875,0.0,0.0,9.936625428963453e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09967041015625,0.0,0.0,0.0004713506787084,288.0298767089844,294.1499938964844,288.7835998535156,286.1730041503906,289.55133056640625,288.7397155761719,287.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,0.9375806450843812,-0.0,-6.892989290463447e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.434436651645228e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.934918489307164e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,7.337896386161447e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.934919216902928e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,0.0004712697409559,288.0233459472656,294.1499938964844,288.792724609375,286.18096923828125,289.5377502441406,288.751220703125,287.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,0.9425575733184814,-0.0,-6.890607551213179e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,9.434436651645228e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,9.934918489307164e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,7.337896386161447e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.934919216902928e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,0.0004712697409559,288.0233459472656,294.1499938964844,288.792724609375,286.18096923828125,289.5377502441406,288.751220703125,287.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.48472120445831e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,0.9425575733184814,-0.0,-6.890607551213179e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912780761719,0.0,0.0,9.43362683756277e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.934065747074784e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912170410156,0.0,0.0,7.33726701582782e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.934066474670544e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.09149169921875,0.0,0.0,0.0004712292866315,288.02008056640625,294.1499938964844,288.7964172363281,286.1843566894531,289.5311584472656,288.756591796875,287.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,0.9445061683654784,-0.0,-6.889418102673518e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,9.432818478671834e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,9.933213732438162e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,7.336637645494193e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.933214460033923e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0004711888905148,288.0168762207031,294.1499938964844,288.7995300292969,286.1872863769531,289.5246276855469,288.7616882324219,287.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,0.946109175682068,-0.0,-6.888230785762063e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.08575439453125,0.0,0.0,9.431978833163156e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856628417969,0.0,0.0,9.93232970358804e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.085693359375,0.0,0.0,7.3359849920962e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0856018066406,0.0,0.0,9.9323304311838e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0859680175781,0.0,0.0,0.0004711469518952,288.0135192871094,294.1499938964844,288.8020324707031,286.1898193359375,289.5179138183594,288.76666259765625,287.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,0.9473628401756288,-0.0,-6.886997283572782e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831604003906,0.0,0.0,9.43120539886877e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.931515523931012e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.335383270401508e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,9.931516251526772e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0833740234375,0.0,0.0,0.0004711083311121,288.01043701171875,294.1499938964844,288.8036499023437,286.1916809082031,289.51177978515625,288.7709655761719,287.4284973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,0.9481663703918456,-0.0,-6.88586183628104e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.429601050214842e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.929826046572998e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,7.334135443670675e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.92982677416876e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,0.0004710281791631,288.0040588378906,294.1499938964844,288.8046875,286.1937866210937,289.4992370605469,288.778564453125,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.9482990503311156,-0.0,-6.883505676569257e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,9.429601050214842e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,9.929826046572998e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,7.334135443670675e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07763671875,0.0,0.0,9.92982677416876e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0779724121094,0.0,0.0,0.0004710281791631,288.0040588378906,294.1499938964844,288.8046875,286.1937866210937,289.4992370605469,288.778564453125,287.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.9482990503311156,-0.0,-6.883505676569257e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.428007615497336e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,9.928148210747167e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.33289634808898e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,9.928148938342928e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0004709486092906,287.9977722167969,294.1499938964844,288.80224609375,286.1933898925781,289.48687744140625,288.7841796875,287.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.9462897777557372,-0.0,-6.88116728042587e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.428007615497336e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,9.928148210747167e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,7.33289634808898e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,9.928148938342928e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726318359375,0.0,0.0,0.0004709486092906,287.9977722167969,294.1499938964844,288.80224609375,286.1933898925781,289.48687744140625,288.7841796875,287.43280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.9462897777557372,-0.0,-6.88116728042587e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.42642946029082e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.926485654432328e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.331668166443706e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.926486382028088e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,0.0004708697379101,287.99151611328125,294.1499938964844,288.7959289550781,286.1900939941406,289.4746398925781,288.78741455078125,287.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.9418493509292604,-0.0,-6.878850200564558e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,9.42642946029082e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670166015625,0.0,0.0,9.926485654432328e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,7.331668166443706e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06695556640625,0.0,0.0,9.926486382028088e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,0.0004708697379101,287.99151611328125,294.1499938964844,288.7959289550781,286.1900939941406,289.4746398925781,288.78741455078125,287.434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.9418493509292604,-0.0,-6.878850200564558e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.425646567251532e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,9.9256620160304e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,7.33105989638716e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.925662743626162e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0004708306514658,287.9884033203125,294.1499938964844,288.7912292480469,286.1872863769531,289.46856689453125,288.7879638671875,287.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,0.938572883605957,-0.0,-6.877701252960834e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06182861328125,0.0,0.0,9.424868039786816e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0617370605469,0.0,0.0,9.924842015607284e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,7.33045453671366e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616760253906,0.0,0.0,9.924842743203044e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004707917687483,287.9853210449219,294.1499938964844,288.785400390625,286.1836853027344,289.4624938964844,288.78778076171875,287.43670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,0.934616208076477,-0.0,-6.876559410784466e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.423326991964132e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.923218749463558e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,7.329255458898842e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.92321947705932e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0004707147600129,287.9791564941406,294.1499938964844,288.77020263671875,286.1737976074219,289.4503173828125,288.78515625,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.9245634078979492,-0.0,-6.874297753256543e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565490722656,0.0,0.0,9.423326991964132e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.923218749463558e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,7.329255458898842e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.056396484375,0.0,0.0,9.92321947705932e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567321777344,0.0,0.0,0.0004707147600129,287.9791564941406,294.1499938964844,288.77020263671875,286.1737976074219,289.4503173828125,288.78515625,287.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.9245634078979492,-0.0,-6.874297753256543e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.421796130482107e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.921607124852017e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,7.328065112233162e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.921607852447778e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.0004706383042503,287.9730834960937,294.1499938964844,288.75,286.1601257324219,289.4380187988281,288.7790222167969,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,0.911183536052704,-0.0,-6.87205243821154e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.421796130482107e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.921607124852017e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,7.328065112233162e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,9.921607852447778e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.0004706383042503,287.9730834960937,294.1499938964844,288.75,286.1601257324219,289.4380187988281,288.7790222167969,287.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263394523005445e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,0.911183536052704,-0.0,-6.87205243821154e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.419710841029882e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.919411240844056e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.326442573685199e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.919411968439816e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004705341416411,287.967041015625,294.1499938964844,288.7247314453125,286.143798828125,289.4255676269531,288.7691955566406,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249211221853e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,0.8944345116615295,-0.0,-6.868997814990507e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0461120605469,0.0,0.0,9.419710841029882e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,9.919411240844056e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.326442573685199e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04595947265625,0.0,0.0,9.919411968439816e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0004705341416411,287.967041015625,294.1499938964844,288.7247314453125,286.143798828125,289.4255676269531,288.7691955566406,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249211221853e-09,0.0010037238243967,-0.0155578851699829,0.0,0.0,0.0,-0.0079361200332641,60.0,0.8944345116615295,-0.0,-6.868997814990507e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,9.416598186362536e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.916132694343104e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.32402186258696e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.916133421938866e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,0.0004703786398749,287.9610900878906,294.1499938964844,288.69488525390625,286.12615966796875,289.4128112792969,288.7552795410156,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,0.8742653727531433,-0.0,-6.864446788767965e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,9.416598186362536e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,9.916132694343104e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,7.32402186258696e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408020019531,0.0,0.0,9.916133421938866e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411071777344,0.0,0.0,0.0004703786398749,287.9610900878906,294.1499938964844,288.69488525390625,286.12615966796875,289.4128112792969,288.7552795410156,287.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361207293703e-09,0.0010033913422375,-0.0154560161754488,0.0,0.0,0.0,-0.0079168416559696,60.0,0.8742653727531433,-0.0,-6.864446788767965e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0383605957031,0.0,0.0,9.414699161425232e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03826904296875,0.0,0.0,9.914133261190727e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,7.322544843191281e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,9.914133988786487e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004702837904915,287.9581298828125,294.1499938964844,288.6783752441406,286.11688232421875,289.40631103515625,288.7466735839844,287.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939081355929,0.0,0.0,0.0,-0.0079050883650779,60.0,0.8629429340362549,-0.0,-6.861672829927556e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,9.412605140823872e-05,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.911927918437868e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357360839844,0.0,0.0,7.320916483877227e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03564453125,0.0,0.0,9.91192864603363e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,0.0004701791913248,287.9551696777344,294.1499938964844,288.6608581542969,286.1073303222656,289.3996887207031,288.7370910644531,287.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.8509289622306824,-0.0,-6.858614653992845e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,9.409847552888095e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.909024083754048e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,7.318771531572565e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,9.909024811349808e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,0.0004700414428953,287.95166015625,294.1499938964844,288.6385803222656,286.09552001953125,289.3916320800781,288.7242736816406,287.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.8356174826622009,-0.0,-6.854589429394764e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306701660156,0.0,0.0,9.407894685864449e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,9.90696789813228e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,7.317252311622724e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,9.90696862572804e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0004699438868556,287.9493408203125,294.1499938964844,288.6230163574219,286.08746337890625,289.3861694335937,288.7151184082031,287.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.8249702453613281,-0.0,-6.851740153024366e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,9.402638534083962e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,9.90143307717517e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.313163951039314e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.901433804770932e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,0.000469681341201,287.94354248046875,294.1499938964844,288.5817565917969,286.0666809082031,289.3721923828125,288.6894226074219,287.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.7964718341827393,-0.0,-6.844074817990986e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,9.402638534083962e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255126953125,0.0,0.0,9.90143307717517e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,7.313163951039314e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,9.901433804770932e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,0.000469681341201,287.94354248046875,294.1499938964844,288.5817565917969,286.0666809082031,289.3721923828125,288.6894226074219,287.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996019899845,0.0,0.0,0.0,-0.0078304670751094,60.0,0.7964718341827393,-0.0,-6.844074817990986e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.397018584422769e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.895514813251792e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,7.308793283300474e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.895515540847556e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,0.0004694006056524,287.93780517578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3576965332031,288.6602478027344,287.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.7658088207244873,-0.0,-6.83588439187588e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.397018584422769e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.895514813251792e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,7.308793283300474e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,9.895515540847556e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207214355469,0.0,0.0,0.0004694006056524,287.93780517578125,294.1499938964844,288.53741455078125,286.0451354980469,289.3576965332031,288.6602478027344,287.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.7658088207244873,-0.0,-6.83588439187588e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.391202183905988e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.889389912132174e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.304269092855975e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.889390639727937e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.000469110062113,287.9321594238281,294.1499938964844,288.4904479980469,286.0229187011719,289.3426513671875,288.6278076171875,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.7331699728965759,-0.0,-6.827413301380147e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155334472656,0.0,0.0,9.391202183905988e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.889389912132174e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155029296875,0.0,0.0,7.304269092855975e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.889390639727937e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0157165527344,0.0,0.0,0.000469110062113,287.9321594238281,294.1499938964844,288.4904479980469,286.0229187011719,289.3426513671875,288.6278076171875,287.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.7331699728965759,-0.0,-6.827413301380147e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
