time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130615234375,0.0,0.0,9.388275793753564e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.886307816486806e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01300048828125,0.0,0.0,7.301993173314258e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,9.886308544082568e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132141113281,0.0,0.0,0.0004689638735726,287.9293518066406,294.1499938964844,288.466064453125,286.0115966796875,289.3348693847656,288.6104431152344,287.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.7162163853645325,-0.0,-6.823153597679267e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,9.38536468311213e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.010498046875,0.0,0.0,9.883243183139712e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.299729622900486e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01043701171875,0.0,0.0,9.883243910735472e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0004688184708356,287.9265441894531,294.1499938964844,288.441162109375,286.00018310546875,289.3269958496094,288.5923767089844,287.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.6989008784294128,-0.0,-6.8189180524314e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.379679249832408e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.877255797619e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,7.295307295862585e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,9.87725652521476e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000468534475658,287.9209899902344,294.1499938964844,288.3900146484375,285.97705078125,289.3107604980469,288.5543518066406,287.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.66330885887146,-0.0,-6.810648045529889e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0056457519531,0.0,0.0,9.379679249832408e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00555419921875,0.0,0.0,9.877255797619e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,7.295307295862585e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,9.87725652521476e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057983398437,0.0,0.0,0.000468534475658,287.9209899902344,294.1499938964844,288.3900146484375,285.97705078125,289.3107604980469,288.5543518066406,287.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.66330885887146,-0.0,-6.810648045529889e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.374326327815652e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.871619113255292e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,7.29114399291575e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.871619840851054e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,0.0004682670987676,287.91552734375,294.1499938964844,288.3373107910156,285.95367431640625,289.2938842773437,288.5138854980469,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.6265844106674194,-0.0,-6.80286547094511e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.374326327815652e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.871619113255292e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,7.29114399291575e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.871619840851054e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008850097656,0.0,0.0,0.0004682670987676,287.91552734375,294.1499938964844,288.3373107910156,285.95367431640625,289.2938842773437,288.5138854980469,287.4538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553551480174,60.0,0.6265844106674194,-0.0,-6.80286547094511e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.369471081299709e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.866506297839804e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.287367770913988e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.866507025435568e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,0.0004680245474446,287.9100952148437,294.1499938964844,288.283447265625,285.9302062988281,289.2763977050781,288.4712829589844,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,0.5890335440635681,-0.0,-6.795810492121745e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.369471081299709e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,9.866506297839804e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.287367770913988e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.866507025435568e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960327148437,0.0,0.0,0.0004680245474446,287.9100952148437,294.1499938964844,288.283447265625,285.9302062988281,289.2763977050781,288.4712829589844,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,0.5890335440635681,-0.0,-6.795810492121745e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.365340520162135e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.862156002782284e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,7.284154708031565e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.862156730378048e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.0004678182303905,287.9047241210937,294.1499938964844,288.2288513183594,285.9067687988281,289.2582397460937,288.4266357421875,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621755949647422e-09,0.0009979220340028,-0.0137804821133613,0.0,0.0,0.0,-0.0075997612439095,60.0,0.5508950352668762,-0.0,-6.78980853763278e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.365340520162135e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,9.862156002782284e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.990966796875,0.0,0.0,7.284154708031565e-05,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.862156730378048e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911804199219,0.0,0.0,0.0004678182303905,287.9047241210937,294.1499938964844,288.2288513183594,285.9067687988281,289.2582397460937,288.4266357421875,287.4560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621755949647422e-09,0.0009979220340028,-0.0137804821133613,0.0,0.0,0.0,-0.0075997612439095,60.0,0.5508950352668762,-0.0,-6.78980853763278e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9886169433594,0.0,0.0,9.363532444695012e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.860251884674652e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.282748265424743e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.860252612270416e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,0.0004677278921008,287.9020690917969,294.1499938964844,288.2013854980469,285.8951110839844,289.2489318847656,288.4037170410156,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213449925184,0.0,0.0,0.0,-0.007588570471853,60.0,0.5317041873931885,-0.0,-6.78718237168141e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,9.362006676383317e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.858645353233442e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,7.28156155673787e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.858646080829204e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98638916015625,0.0,0.0,0.0004676516691688,287.8994140625,294.1499938964844,288.1738586425781,285.8835144042969,289.23944091796875,288.38037109375,287.45703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580127915294497e-09,0.0009975660359486,-0.0136714270338416,0.0,0.0,0.0,-0.0075791245326399,60.0,0.5124724507331848,-0.0,-6.784965478345839e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,9.360323019791394e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98291015625,0.0,0.0,9.856872929958628e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,7.280252611963078e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.856873657554388e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,0.0004675675882026,287.89581298828125,294.1499938964844,288.136474609375,285.86785888671875,289.2263488769531,288.3481140136719,287.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973917622119,5.559094962137578e-09,0.0009973861742764,-0.013616326265037,0.0,0.0,0.0,-0.0075686974450945,60.0,0.4863035082817077,-0.0,-6.782518369163881e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.35971038416028e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813842773437,0.0,0.0,9.856226824922488e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814147949219,0.0,0.0,7.279775309143588e-05,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.856227552518249e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.000467536970973,287.8941345214844,294.1499938964844,288.118896484375,285.8605651855469,289.2200927734375,288.3327941894531,287.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973262203857,5.551429094197147e-09,0.0009973206324502,-0.0135962441563606,0.0,0.0,0.0,-0.0075648971833288,60.0,0.4740023016929626,-0.0,-6.781626638030502e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.358575334772468e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,9.855032112682238e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,7.278892735484987e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.855032840278e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004674802767112,287.8889465332031,294.1499938964844,288.0643005371094,285.8381042480469,289.2001037597656,288.283935546875,287.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.5372040286272295e-09,0.0009971989784389,-0.0135589782148599,0.0,0.0,0.0,-0.0075578452087938,60.0,0.4357385337352752,-0.0,-6.779972494541654e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.358575334772468e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766540527344,0.0,0.0,9.855032112682238e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9766845703125,0.0,0.0,7.278892735484987e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97662353515625,0.0,0.0,9.855032840278e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97686767578125,0.0,0.0,0.0004674802767112,287.8889465332031,294.1499938964844,288.0643005371094,285.8381042480469,289.2001037597656,288.283935546875,287.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.5372040286272295e-09,0.0009971989784389,-0.0135589782148599,0.0,0.0,0.0,-0.0075578452087938,60.0,0.4357385337352752,-0.0,-6.779972494541654e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.358723764307796e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.855188545770945e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.279008423211053e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.855189273366705e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,0.000467487698188,287.8837890625,294.1499938964844,288.01043701171875,285.8163146972656,289.17950439453125,288.23406982421875,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972195839509,5.538967506879544e-09,0.0009972139960154,-0.0135635985061526,0.0,0.0,0.0,-0.0075587192550301,60.0,0.3979423344135284,-0.0,-6.78017784139229e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720153808594,0.0,0.0,9.358723764307796e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9719543457031,0.0,0.0,9.855188545770945e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,7.279008423211053e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.855189273366705e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,0.000467487698188,287.8837890625,294.1499938964844,288.01043701171875,285.8163146972656,289.17950439453125,288.23406982421875,287.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972195839509,5.538967506879544e-09,0.0009972139960154,-0.0135635985061526,0.0,0.0,0.0,-0.0075587192550301,60.0,0.3979423344135284,-0.0,-6.78017784139229e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.360189142171292e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.856731776380911e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,7.280147838173434e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.856731776380911e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0004675608943216,287.87872314453125,294.1499938964844,287.9577331542969,285.7952880859375,289.1583251953125,288.1834411621094,287.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973748819902,5.557140081435818e-09,0.0009973694104701,-0.0136112058535218,0.0,0.0,0.0,-0.0075677279382944,60.0,0.3608606457710266,-0.0,-6.782290995488438e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673767089844,0.0,0.0,9.360189142171292e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96728515625,0.0,0.0,9.856731776380911e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9673156738281,0.0,0.0,7.280147838173434e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,9.856731776380911e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0004675608943216,287.87872314453125,294.1499938964844,287.9577331542969,285.7952880859375,289.1583251953125,288.1834411621094,287.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973748819902,5.557140081435818e-09,0.0009973694104701,-0.0136112058535218,0.0,0.0,0.0,-0.0075677279382944,60.0,0.3608606457710266,-0.0,-6.782290995488438e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96502685546875,0.0,0.0,9.36139258556068e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649658203125,0.0,0.0,9.857999248197302e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,7.28108425391838e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.857999248197302e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9651794433594,0.0,0.0,0.0004676210228353,287.8761901855469,294.1499938964844,287.93194580078125,285.78515625,289.14752197265625,288.1579284667969,287.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975027060136,5.572095673755939e-09,0.0009974972344934,-0.0136503856629133,0.0,0.0,0.0,-0.0075751417316496,60.0,0.3426914811134338,-0.0,-6.784031114648317e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9627380371094,0.0,0.0,9.362908895127477e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,9.859595593297854e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,7.282262959051877e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,9.859595593297854e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628601074219,0.0,0.0,0.0004676967510022,287.8736877441406,294.1499938964844,287.9065856933594,285.7752380371094,289.1365966796875,288.13232421875,287.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976639412343,5.590941931643556e-09,0.0009976583532989,-0.0136997587978839,0.0,0.0,0.0,-0.0075844847597181,60.0,0.3247941732406616,-0.0,-6.786223138988134e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.36677388381213e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.863665036391468e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,7.285269384738058e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.863665763987228e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,0.0004678897967096,287.8686828613281,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810241699219,287.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639014588609825e-09,0.0009980694158002,-0.0138256959617137,0.0,0.0,0.0,-0.00760831637308,60.0,0.2898683249950409,-0.0,-6.791817241946775e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,9.36677388381213e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,9.863665036391468e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,7.285269384738058e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,9.863665763987228e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,0.0004678897967096,287.8686828613281,294.1499938964844,287.8572998046875,285.75634765625,289.1143493652344,288.0810241699219,287.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639014588609825e-09,0.0009980694158002,-0.0138256959617137,0.0,0.0,0.0,-0.00760831637308,60.0,0.2898683249950409,-0.0,-6.791817241946775e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.371643682243302e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,9.868793858913703e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.289057248272002e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.868794586509466e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004681330756284,287.86376953125,294.1499938964844,287.810302734375,285.7387390136719,289.09161376953125,288.0299377441406,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699615002185965e-09,0.0009985875803977,-0.0139844510704278,0.0,0.0,0.0,-0.0076383580453693,60.0,0.2564795911312103,-0.0,-6.798872931312874e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535522460937,0.0,0.0,9.371643682243302e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,9.868793858913703e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535217285156,0.0,0.0,7.289057248272002e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95343017578125,0.0,0.0,9.868794586509466e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004681330756284,287.86376953125,294.1499938964844,287.810302734375,285.7387390136719,289.09161376953125,288.0299377441406,287.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699615002185965e-09,0.0009985875803977,-0.0139844510704278,0.0,0.0,0.0,-0.0076383580453693,60.0,0.2564795911312103,-0.0,-6.798872931312874e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.377262904308736e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.87471066764556e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,7.293427916010842e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.87471139524132e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004684137529693,287.85888671875,294.1499938964844,287.7659912109375,285.7225952148437,289.0685119628906,287.9793701171875,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769543953704215e-09,0.0009991854894906,-0.0141676440834999,0.0,0.0,0.0,-0.0076730251312255,60.0,0.2246156632900238,-0.0,-6.807018593235625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9490051269531,0.0,0.0,9.377262904308736e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.87471066764556e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.948974609375,0.0,0.0,7.293427916010842e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,9.87471139524132e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491577148437,0.0,0.0,0.0004684137529693,287.85888671875,294.1499938964844,287.7659912109375,285.7225952148437,289.0685119628906,287.9793701171875,287.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769543953704215e-09,0.0009991854894906,-0.0141676440834999,0.0,0.0,0.0,-0.0076730251312255,60.0,0.2246156632900238,-0.0,-6.807018593235625e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.383384167449547e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.881156438495964e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,7.298188575077802e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,9.881157166091724e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0004687195178121,287.85406494140625,294.1499938964844,287.7247314453125,285.7081298828125,289.0450744628906,287.9298400878906,287.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845727901743203e-09,0.0009998369496315,-0.0143672218546271,0.0,0.0,0.0,-0.0077107925899326,60.0,0.1947847306728363,-0.0,-6.815898956347155e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.383384167449547e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444274902344,0.0,0.0,9.881156438495964e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,7.298188575077802e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94439697265625,0.0,0.0,9.881157166091724e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,0.0004687195178121,287.85406494140625,294.1499938964844,287.7247314453125,285.7081298828125,289.0450744628906,287.9298400878906,287.4643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.845727901743203e-09,0.0009998369496315,-0.0143672218546271,0.0,0.0,0.0,-0.0077107925899326,60.0,0.1947847306728363,-0.0,-6.815898956347155e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.386538295075296e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,9.8844786407426e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94219970703125,0.0,0.0,7.300642027985305e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.8844786407426e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0004688770859502,287.8516540527344,294.1499938964844,287.7053527832031,285.7015380859375,289.0332336425781,287.90557861328125,287.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.1806655675172805,-0.0,-6.820477693736393e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.389721526531504e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,9.887829946819691e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,7.30311730876565e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.887830674415454e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9401550292969,0.0,0.0,0.000469036080176,287.8492736816406,294.1499938964844,287.6868896484375,285.6954650878906,289.02130126953125,287.8817749023437,287.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.167174145579338,-0.0,-6.825099063689778e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366455078125,0.0,0.0,9.394503285875544e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,9.892865637084468e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,7.30683677829802e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,9.89286636468023e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0004692749644163,287.8456726074219,294.1499938964844,287.66064453125,285.68719482421875,289.0030822753906,287.8466796875,287.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984132744885073e-09,0.0010010204277932,-0.0147297931835055,0.0,0.0,0.0,-0.0077794059179723,60.0,0.1478769928216934,-0.0,-6.832046040017303e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.39598394325003e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,9.894424874801187e-05,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,7.307987834792584e-05,297.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.89442560239695e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356994628906,0.0,0.0,0.0004693488881457,287.84454345703125,294.1499938964844,287.6528625488281,285.684814453125,288.997314453125,287.8358154296875,287.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558894380172e-09,0.001001178054139,-0.0147780636325478,0.0,0.0,0.0,-0.0077885407954454,60.0,0.1420420110225677,-0.0,-6.834197563421186e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.401811985298993e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.900562145048752e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,7.312521483981982e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.900562872644514e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004696400428656,287.8398742675781,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.7926940917969,287.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.07509997863076e-09,0.0010017983149737,-0.0149680916219949,0.0,0.0,0.0,-0.007824501954019,60.0,0.1198114901781082,-0.0,-6.842669364459655e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93115234375,0.0,0.0,9.401811985298993e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310913085937,0.0,0.0,9.900562145048752e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9311218261719,0.0,0.0,7.312521483981982e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.900562872644514e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9313049316406,0.0,0.0,0.0004696400428656,287.8398742675781,294.1499938964844,287.6230163574219,285.6763610839844,288.9731750488281,287.7926940917969,287.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.07509997863076e-09,0.0010017983149737,-0.0149680916219949,0.0,0.0,0.0,-0.007824501954019,60.0,0.1198114901781082,-0.0,-6.842669364459655e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.406978642800824e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.90600310615264e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.316539995372295e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.9060038337484e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004698981356341,287.8352355957031,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.75250244140625,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.1003101840615272,-0.0,-6.850183353890317e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.406978642800824e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.90600310615264e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,7.316539995372295e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266662597656,0.0,0.0,9.9060038337484e-05,298.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004698981356341,287.8352355957031,294.1499938964844,287.5977478027344,285.6702880859375,288.948974609375,287.75250244140625,287.466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139399655324951e-09,0.001002348260954,-0.0151365315541625,0.0,0.0,0.0,-0.0078563783317804,60.0,0.1003101840615272,-0.0,-6.850183353890317e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.411046630702911e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,9.910286462400109e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.319703581742942e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,9.91028718999587e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,0.0004701013094745,287.8306884765625,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.7160339355469,287.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.0842277184128761,-0.0,-6.85610004325099e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
