time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347640,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.411046630702911e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92236328125,0.0,0.0,9.910286462400109e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223937988281,0.0,0.0,7.319703581742942e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,9.91028718999587e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,0.0004701013094745,287.8306884765625,294.1499938964844,287.5774230957031,285.666748046875,288.9248046875,287.7160339355469,287.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027871467173,6.190004953054995e-09,0.0010027809767052,-0.0152690950781106,0.0,0.0,0.0,-0.0078814662992954,60.0,0.0842277184128761,-0.0,-6.85610004325099e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,9.412668441655114e-05,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,9.911994129652156e-05,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,7.320965232793242e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,9.91199485724792e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0004701823054347,287.8283996582031,294.1499938964844,287.5692443847656,285.6659851074219,288.91278076171875,287.6992492675781,287.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210171932252706e-09,0.0010029533877968,-0.0153219243511557,0.0,0.0,0.0,-0.0078914640471339,60.0,0.0773966237902641,-0.0,-6.858458334590979e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.413894440513104e-05,298.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,9.913285612128676e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,7.321919110836461e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.913286339724436e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0004702435689978,287.8261413574219,294.1499938964844,287.5624389648437,285.6659545898437,288.9007568359375,287.6835327148437,287.4678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030900593847,6.225415738470019e-09,0.0010030838893726,-0.0153618557378649,0.0,0.0,0.0,-0.0078990207985043,60.0,0.0714857429265976,-0.0,-6.860241796857737e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.415177191840483e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,9.914636757457627e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,7.322916644625366e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.914636757457627e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,0.0004703076556324,287.8216857910156,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6552429199219,287.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241326566680527e-09,0.0010032199788838,-0.0154035352170467,0.0,0.0,0.0,-0.0079069091007113,60.0,0.0624185875058174,-0.0,-6.862102708282691e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.415177191840483e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91375732421875,0.0,0.0,9.914636757457627e-05,298.2582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,7.322916644625366e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137268066406,0.0,0.0,9.914636757457627e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,0.0004703076556324,287.8216857910156,294.1499938964844,287.5531616210937,285.6680603027344,288.8769226074219,287.6552429199219,287.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032261488959,6.241326566680527e-09,0.0010032199788838,-0.0154035352170467,0.0,0.0,0.0,-0.0079069091007113,60.0,0.0624185875058174,-0.0,-6.862102708282691e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.414798842044549e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.914238034980372e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,7.322621968341991e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,9.914238034980372e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,0.0004702887381426,287.8172607421875,294.1499938964844,287.54998779296875,285.6732788085937,288.8533935546875,287.6319885253906,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236536176373875e-09,0.0010031790006905,-0.0153909856453537,0.0,0.0,0.0,-0.007904534228146,60.0,0.0575230866670608,-0.0,-6.861542090064178e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095764160156,0.0,0.0,9.414798842044549e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,9.914238034980372e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,7.322621968341991e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9094543457031,0.0,0.0,9.914238034980372e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,0.0004702887381426,287.8172607421875,294.1499938964844,287.54998779296875,285.6732788085937,288.8533935546875,287.6319885253906,287.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236536176373875e-09,0.0010031790006905,-0.0153909856453537,0.0,0.0,0.0,-0.007904534228146,60.0,0.0575230866670608,-0.0,-6.861542090064178e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.413106454303488e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.912456152960658e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,7.321305747609586e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.91245688055642e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.000470204220619,287.8128967285156,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61395263671875,287.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215383763219506e-09,0.0010029982076957,-0.0153355756774544,0.0,0.0,0.0,-0.0078940484672784,60.0,0.056075382977724,-0.0,-6.85906798025826e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,9.413106454303488e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,9.912456152960658e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053039550781,0.0,0.0,7.321305747609586e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.91245688055642e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.000470204220619,287.8128967285156,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61395263671875,287.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215383763219506e-09,0.0010029982076957,-0.0153355756774544,0.0,0.0,0.0,-0.0078940484672784,60.0,0.056075382977724,-0.0,-6.85906798025826e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.410722850589082e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.909945219988003e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,7.319451833609492e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,9.909945947583763e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.0004700851277448,287.8085632324219,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5999755859375,287.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185608025788269e-09,0.0010027436073869,-0.0152575774118304,0.0,0.0,0.0,-0.0078792870044708,60.0,0.0555941052734851,-0.0,-6.8555856103103e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,9.410722850589082e-05,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010925292969,0.0,0.0,9.909945219988003e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,7.319451833609492e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,9.909945947583763e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.0004700851277448,287.8085632324219,294.1499938964844,287.54998779296875,285.6844787597656,288.8075866699219,287.5999755859375,287.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185608025788269e-09,0.0010027436073869,-0.0152575774118304,0.0,0.0,0.0,-0.0078792870044708,60.0,0.0555941052734851,-0.0,-6.8555856103103e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990783691406,0.0,0.0,9.409290214534848e-05,298.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990173339844,0.0,0.0,9.908436913974585e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,7.31833788449876e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.908437641570345e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,0.0004700135905295,287.8064270019531,294.1499938964844,287.54998779296875,285.68658447265625,288.7964172363281,287.5942687988281,287.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.167725885575237e-09,0.001002590637654,-0.0152107337489724,0.0,0.0,0.0,-0.0078704226762056,60.0,0.0554329268634319,-0.0,-6.853494483038959e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.407722245668992e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,9.906785999191924e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,7.317118434002623e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,9.906786726787686e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,0.0004699352721218,287.8042907714844,294.1499938964844,287.54998779296875,285.6884155273437,288.78533935546875,287.5892028808594,287.46990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.148156206364774e-09,0.0010024233488366,-0.0151594690978527,0.0,0.0,0.0,-0.0078607210889458,60.0,0.0552864223718643,-0.0,-6.851207245972546e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,9.404785669175908e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.903693717205896e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935241699219,0.0,0.0,7.31483378331177e-05,297.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934631347656,0.0,0.0,9.903693717205896e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,0.0004697885597124,287.8007507324219,294.1499938964844,287.54998779296875,285.6909484863281,288.7669372558594,287.5820007324219,287.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021161288022,6.111507744321898e-09,0.0010021099587902,-0.0150634655728936,0.0,0.0,0.0,-0.0078425528481602,60.0,0.0550575517117977,-0.0,-6.846923383818648e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929138183594,0.0,0.0,9.404192678630352e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,9.9030694400426e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8928527832031,0.0,0.0,7.314373215194792e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.892822265625,0.0,0.0,9.9030694400426e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,0.0004697589611168,287.8000793457031,294.1499938964844,287.54998779296875,285.6913452148437,288.7634582519531,287.58074951171875,287.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020527988672,6.104112326710265e-09,0.0010020467452704,-0.0150440922006964,0.0,0.0,0.0,-0.007838886231184,60.0,0.0550153255462646,-0.0,-6.846059363851964e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.40022655413486e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.89889304037206e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.311288209166378e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.89889304037206e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,0.0004695608513429,287.7959289550781,294.1499938964844,287.54998779296875,285.6933288574219,288.74200439453125,287.5741882324219,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054629686502721e-09,0.0010016235755756,-0.0149144679307937,0.0,0.0,0.0,-0.0078143561258912,60.0,0.0547615736722946,-0.0,-6.84027838815382e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888244628906,0.0,0.0,9.40022655413486e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.89889304037206e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,7.311288209166378e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88873291015625,0.0,0.0,9.89889304037206e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,0.0004695608513429,287.7959289550781,294.1499938964844,287.54998779296875,285.6933288574219,288.74200439453125,287.5741882324219,287.4705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016296291723,6.054629686502721e-09,0.0010016235755756,-0.0149144679307937,0.0,0.0,0.0,-0.0078143561258912,60.0,0.0547615736722946,-0.0,-6.84027838815382e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.395904635312036e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.894341201288626e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,7.307926716748625e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.894341928884388e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0004693449591286,287.79180908203125,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.5690612792969,287.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000711927356406e-09,0.0010011625709012,-0.0147732235491275,0.0,0.0,0.0,-0.0077876267023384,60.0,0.0545206889510154,-0.0,-6.833981558429515e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.395904635312036e-05,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,9.894341201288626e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,7.307926716748625e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,9.894341928884388e-05,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0004693449591286,287.79180908203125,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.5690612792969,287.47088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011686244979,6.000711927356406e-09,0.0010011625709012,-0.0147732235491275,0.0,0.0,0.0,-0.0077876267023384,60.0,0.0545206889510154,-0.0,-6.833981558429515e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.391319326823576e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.889512148220092e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.304360042326152e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.889512875815852e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004691158828791,287.7877502441406,294.1499938964844,287.54998779296875,285.6948547363281,288.7002258300781,287.5650634765625,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943509684414039e-09,0.0010006733937188,-0.014623375609517,0.0,0.0,0.0,-0.0077592688612639,60.0,0.0542911030352115,-0.0,-6.827304588341576e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.391319326823576e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,9.889512148220092e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,7.304360042326152e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.889512875815852e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,0.0004691158828791,287.7877502441406,294.1499938964844,287.54998779296875,285.6948547363281,288.7002258300781,287.5650634765625,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943509684414039e-09,0.0010006733937188,-0.014623375609517,0.0,0.0,0.0,-0.0077592688612639,60.0,0.0542911030352115,-0.0,-6.827304588341576e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,9.38894590944983e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,9.88701358437538e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,7.302514131879434e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.887014311971144e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,0.0004689973429776,287.7857360839844,294.1499938964844,287.54998779296875,285.6947937011719,288.6900329589844,287.5634155273437,287.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913913803112791e-09,0.0010004204232245,-0.0145458448678255,0.0,0.0,0.0,-0.0077445968054234,60.0,0.0541807748377323,-0.0,-6.823851350645782e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.386536839883776e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8767395019531,0.0,0.0,9.884476457955316e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,7.300640572793782e-05,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.876708984375,0.0,0.0,9.884477185551076e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769226074219,0.0,0.0,0.0004688770277425,287.78375244140625,294.1499938964844,287.54998779296875,285.6945495605469,288.679931640625,287.5619812011719,287.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.883864950817497e-09,0.0010001633781939,-0.0144671276211738,0.0,0.0,0.0,-0.0077297003008425,60.0,0.0540731139481067,-0.0,-6.82034624333028e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.381632116856052e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.879311983240768e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,7.296825788216665e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.87931271083653e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0004686320025939,287.77978515625,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595397949219,287.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.8226916621606514e-09,0.000999640324153,-0.0143068749457597,0.0,0.0,0.0,-0.0076993745751678,60.0,0.0538658760488033,-0.0,-6.813213104805983e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,9.381632116856052e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.872802734375,0.0,0.0,9.879311983240768e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728332519531,0.0,0.0,7.296825788216665e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.0,9.87931271083653e-05,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729858398437,0.0,0.0,0.0004686320025939,287.77978515625,294.1499938964844,287.54998779296875,285.6936340332031,288.65997314453125,287.5595397949219,287.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.8226916621606514e-09,0.000999640324153,-0.0143068749457597,0.0,0.0,0.0,-0.0076993745751678,60.0,0.0538658760488033,-0.0,-6.813213104805983e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,9.376664092997088e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.874079842120408e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.292961527127773e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.874079842120408e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0004683838342316,287.77587890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760722121550543e-09,0.000999110401608,-0.0141445342451334,0.0,0.0,0.0,-0.0076686535030603,60.0,0.0536690205335617,-0.0,-6.80599043789698e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,9.376664092997088e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.874079842120408e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,7.292961527127773e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.868896484375,0.0,0.0,9.874079842120408e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,0.0004683838342316,287.77587890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6404113769531,287.5576171875,287.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760722121550543e-09,0.000999110401608,-0.0141445342451334,0.0,0.0,0.0,-0.0076686535030603,60.0,0.0536690205335617,-0.0,-6.80599043789698e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.37164295464754e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.868792403722182e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,7.28905652067624e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.868793131317943e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0004681330174207,287.7720031738281,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560913085937,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.6981019902480065e-09,0.0009985748911276,-0.0139804873615503,0.0,0.0,0.0,-0.0076376097276806,60.0,0.0534818619489669,-0.0,-6.798696716714403e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.37164295464754e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86505126953125,0.0,0.0,9.868792403722182e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,7.28905652067624e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650207519531,0.0,0.0,9.868793131317943e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0004681330174207,287.7720031738281,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560913085937,287.47216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.6981019902480065e-09,0.0009985748911276,-0.0139804873615503,0.0,0.0,0.0,-0.0076376097276806,60.0,0.0534818619489669,-0.0,-6.798696716714403e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.366518497699872e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.863396553555503e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,7.28507075109519e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,9.863396553555503e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0004678770492319,287.7681884765625,294.1499938964844,287.54998779296875,285.6879577636719,288.6023254394531,287.55487060546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634195776593742e-09,0.0009980284376069,-0.0138130709528923,0.0,0.0,0.0,-0.0076059289276599,60.0,0.0533033311367034,-0.0,-6.791256623728259e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.366518497699872e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.863396553555503e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612365722656,0.0,0.0,7.28507075109519e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,9.863396553555503e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86138916015625,0.0,0.0,0.0004678770492319,287.7681884765625,294.1499938964844,287.54998779296875,285.6879577636719,288.6023254394531,287.55487060546875,287.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.634195776593742e-09,0.0009980284376069,-0.0138130709528923,0.0,0.0,0.0,-0.0076059289276599,60.0,0.0533033311367034,-0.0,-6.791256623728259e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.859375,0.0,0.0,9.3638853286393e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,9.860622958512975e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.283022569026798e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.860623686108738e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0004677454999182,287.7663269042969,294.1499938964844,287.54998779296875,285.68670654296875,288.593017578125,287.55438232421875,287.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601351826811651e-09,0.0009977476438507,-0.0137270288541913,0.0,0.0,0.0,-0.0075896466150879,60.0,0.0532174557447433,-0.0,-6.787434614352605e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85748291015625,0.0,0.0,9.361201955471188e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.857421875,0.0,0.0,9.85779770417139e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8574523925781,0.0,0.0,7.280935096787289e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,9.85779770417139e-05,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575744628906,0.0,0.0,0.0004676114476751,287.7644348144531,294.1499938964844,287.54998779296875,285.68536376953125,288.58380126953125,287.5539245605469,287.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678910371170795e-09,0.0009974614949896,-0.0136393709108233,0.0,0.0,0.0,-0.0075730588287115,60.0,0.0531334206461906,-0.0,-6.783541550703377e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85400390625,0.0,0.0,9.356086229672655e-05,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,9.852410585153848e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539733886719,0.0,0.0,7.276956603163853e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8539123535156,0.0,0.0,9.85241131274961e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,0.0004673559451475,287.7610168457031,294.1499938964844,287.54998779296875,285.68280029296875,288.5670471191406,287.55322265625,287.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504102507103425e-09,0.0009969160892069,-0.0134722599759697,0.0,0.0,0.0,-0.0075414357706904,60.0,0.0529834814369678,-0.0,-6.77612348454204e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85369873046875,0.0,0.0,9.35563220991753e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,9.851931827142836e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536682128906,0.0,0.0,7.276602991623804e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,9.851932554738596e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85382080078125,0.0,0.0,0.0004673332441598,287.7607116699219,294.1499938964844,287.54998779296875,285.6825866699219,288.5655822753906,287.5531616210937,287.4727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498434152428899e-09,0.0009968675440177,-0.0134574100375175,0.0,0.0,0.0,-0.0075386259704828,60.0,0.0529706627130508,-0.0,-6.775464811425992e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.349787433166056e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.845777822192758e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.272057700902224e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.845777822192758e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004670413036365,287.7570495605469,294.1499938964844,287.54998779296875,285.6796569824219,288.5476989746094,287.55255126953125,287.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255573367356655e-09,0.0009962443727999,-0.0132664898410439,0.0,0.0,0.0,-0.007502497639507,60.0,0.0528139509260654,-0.0,-6.76699514201573e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.349787433166056e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,9.845777822192758e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.272057700902224e-05,297.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.845777822192758e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004670413036365,287.7570495605469,294.1499938964844,287.54998779296875,285.6796569824219,288.5476989746094,287.55255126953125,287.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.4255573367356655e-09,0.0009962443727999,-0.0132664898410439,0.0,0.0,0.0,-0.007502497639507,60.0,0.0528139509260654,-0.0,-6.76699514201573e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.343610145151616e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.839272388489916e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,7.267252658493817e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.839272388489916e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004667326866183,287.75341796875,294.1499938964844,287.54998779296875,285.6766662597656,288.5301818847656,287.5520935058594,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485296191979614e-09,0.0009955858113244,-0.0130646917968988,0.0,0.0,0.0,-0.0074643115513026,60.0,0.0526633895933628,-0.0,-6.758049408972512e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
