time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349920,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.343610145151616e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.839272388489916e-05,298.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,7.267252658493817e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84619140625,0.0,0.0,9.839272388489916e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,0.0004667326866183,287.75341796875,294.1499938964844,287.54998779296875,285.6766662597656,288.5301818847656,287.5520935058594,287.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485296191979614e-09,0.0009955858113244,-0.0130646917968988,0.0,0.0,0.0,-0.0074643115513026,60.0,0.0526633895933628,-0.0,-6.758049408972512e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.337162919109689e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.832483192440122e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.262238068506122e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.832483192440122e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0004664106527343,287.7498474121094,294.1499938964844,287.54998779296875,285.6736755371094,288.512939453125,287.5516967773437,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.268145031323001e-09,0.000994898378849,-0.0128541002050042,0.0,0.0,0.0,-0.0074244616553187,60.0,0.0525172539055347,-0.0,-6.748719272309246e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.337162919109689e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.832483192440122e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,7.262238068506122e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.832483192440122e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427124023437,0.0,0.0,0.0004664106527343,287.7498474121094,294.1499938964844,287.54998779296875,285.6736755371094,288.512939453125,287.5516967773437,287.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949036175385,5.268145031323001e-09,0.000994898378849,-0.0128541002050042,0.0,0.0,0.0,-0.0074244616553187,60.0,0.0525172539055347,-0.0,-6.748719272309246e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.333834168501198e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,9.82897836365737e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.259650010382757e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.82897836365737e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004662444116547,287.7480773925781,294.1499938964844,287.54998779296875,285.6722412109375,288.50445556640625,287.551513671875,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266502237330315e-09,0.0009945435449481,-0.0127453906461596,0.0,0.0,0.0,-0.0074038910679519,60.0,0.0524461343884468,-0.0,-6.743906055817206e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.330442117061466e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,9.825405868468806e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.0,0.0,7.257011020556092e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.825406596064568e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.00046607494005,287.7463073730469,294.1499938964844,287.54998779296875,285.6708068847656,288.4960327148437,287.5513916015625,287.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.1843551673869115e-09,0.0009941818425431,-0.012634583748877,0.0,0.0,0.0,-0.007382923271507,60.0,0.0523762255907058,-0.0,-6.739001179312254e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.323514677817002e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.818110993364826e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.25162317394279e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.818111720960589e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004657289246097,287.7428283691406,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511474609375,287.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.012408323585987,0.0,0.0,0.0,-0.007340108975768,60.0,0.0522397384047508,-0.0,-6.728992474336337e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.323514677817002e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,9.818110993364826e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353576660156,0.0,0.0,7.25162317394279e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,9.818111720960589e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004657289246097,287.7428283691406,294.1499938964844,287.54998779296875,285.6681213378906,288.4794616699219,287.5511474609375,287.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.09799136239053e-09,0.0009934434201568,-0.012408323585987,0.0,0.0,0.0,-0.007340108975768,60.0,0.0522397384047508,-0.0,-6.728992474336337e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.316466457676142e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.810688789002596e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.246140739880502e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.810688789002596e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004653768264688,287.7393798828125,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.0521077290177345,-0.0,-6.718815370732045e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,9.316466457676142e-05,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.810688789002596e-05,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,7.246140739880502e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8317565917969,0.0,0.0,9.810688789002596e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,0.0004653768264688,287.7393798828125,294.1499938964844,287.54998779296875,285.66571044921875,288.46319580078125,287.5509338378906,287.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781015768647,0.0,0.0,0.0,-0.0072965454310178,60.0,0.0521077290177345,-0.0,-6.718815370732045e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.309388406109063e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.803235298022628e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,7.240635750349611e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.803236025618388e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,0.0004650232731364,287.7359924316406,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878016261871e-09,0.0009919373551383,-0.0119469249621033,0.0,0.0,0.0,-0.0072528016753494,60.0,0.0519802421331405,-0.0,-6.708604161076438e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,9.309388406109063e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,9.803235298022628e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282775878906,0.0,0.0,7.240635750349611e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,9.803236025618388e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82843017578125,0.0,0.0,0.0004650232731364,287.7359924316406,294.1499938964844,287.54998779296875,285.66363525390625,288.4472045898437,287.55078125,287.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878016261871e-09,0.0009919373551383,-0.0119469249621033,0.0,0.0,0.0,-0.0072528016753494,60.0,0.0519802421331405,-0.0,-6.708604161076438e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.302386024501176e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.795861114980652e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.235189696075395e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.795861114980652e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0004646734741982,287.7326354980469,294.1499938964844,287.54998779296875,285.6619567871094,288.4314880371094,287.5506591796875,287.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575850765077e-09,0.0009911909000948,-0.0117182005196809,0.0,0.0,0.0,-0.0072095221839845,60.0,0.0518569611012935,-0.0,-6.698508769886757e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248291015625,0.0,0.0,9.302386024501176e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.795861114980652e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.235189696075395e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,9.795861114980652e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,0.0004646734741982,287.7326354980469,294.1499938964844,287.54998779296875,285.6619567871094,288.4314880371094,287.5506591796875,287.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.834575850765077e-09,0.0009911909000948,-0.0117182005196809,0.0,0.0,0.0,-0.0072095221839845,60.0,0.0518569611012935,-0.0,-6.698508769886757e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.298937948187812e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,9.792230412131175e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,7.232507778098807e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230285644531,0.0,0.0,9.792231139726935e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,0.0004645012377295,287.73095703125,294.1499938964844,287.54998779296875,285.66131591796875,288.4237365722656,287.55059814453125,287.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.0517973005771636,-0.0,-6.693542076163794e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213806152344,0.0,0.0,9.295564814237878e-05,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.788678289623932e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,7.229884067783132e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,9.788678289623932e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.0004643327265512,287.72930908203125,294.1499938964844,287.54998779296875,285.6607971191406,288.41607666015625,287.550537109375,287.4740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.0517389401793479,-0.0,-6.688683384936668e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.28908120840788e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.781851258594544e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.224841829156503e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.781851258594544e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0004640088882297,287.7260437011719,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687120835997575e-09,0.0009897724958136,-0.0112836444750428,0.0,0.0,0.0,-0.007127296179533,60.0,0.0516263023018837,-0.0,-6.679350406102459e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81793212890625,0.0,0.0,9.28908120840788e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.781851258594544e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,7.224841829156503e-05,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.781851258594544e-05,298.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0004640088882297,287.7260437011719,294.1499938964844,287.54998779296875,285.6601867675781,288.4009704589844,287.5504455566406,287.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687120835997575e-09,0.0009897724958136,-0.0112836444750428,0.0,0.0,0.0,-0.007127296179533,60.0,0.0516263023018837,-0.0,-6.679350406102459e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.282995597459376e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.775441867532209e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.220108091132715e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.77544259512797e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0004637048696167,287.7228088378906,294.1499938964844,287.54998779296875,285.6602783203125,288.3861083984375,287.5503845214844,287.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.0515190325677394,-0.0,-6.670595098512423e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.282995597459376e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,9.775441867532209e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81451416015625,0.0,0.0,7.220108091132715e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.77544259512797e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0004637048696167,287.7228088378906,294.1499938964844,287.54998779296875,285.6602783203125,288.3861083984375,287.5503845214844,287.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834113026356e-09,0.0009891237132251,-0.0110848452895879,0.0,0.0,0.0,-0.0070896800607442,60.0,0.0515190325677394,-0.0,-6.670595098512423e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.277466597268358e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.7696203738451e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.215808000182733e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.7696203738451e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004634287033695,287.7196350097656,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238990331597514e-09,0.0009885341860353,-0.0109042357653379,0.0,0.0,0.0,-0.0070555061101913,60.0,0.0514175184071064,-0.0,-6.662645546384739e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111877441406,0.0,0.0,9.277466597268358e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,9.7696203738451e-05,298.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.215808000182733e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.7696203738451e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0004634287033695,287.7196350097656,294.1499938964844,287.54998779296875,285.6610717773437,288.3715209960937,287.5503234863281,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238990331597514e-09,0.0009885341860353,-0.0109042357653379,0.0,0.0,0.0,-0.0070555061101913,60.0,0.0514175184071064,-0.0,-6.662645546384739e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.272598981624468e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.764494461705908e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.212022319436073e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.764494461705908e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,0.0004631855699699,287.71649169921875,294.1499938964844,287.54998779296875,285.6626892089844,288.357177734375,287.5502624511719,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463205804938752e-09,0.0009880152065306,-0.0107452189549803,0.0,0.0,0.0,-0.0070254174061119,60.0,0.0513224191963672,-0.0,-6.655650963693915e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,9.272598981624468e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80780029296875,0.0,0.0,9.764494461705908e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.212022319436073e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,9.764494461705908e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,0.0004631855699699,287.71649169921875,294.1499938964844,287.54998779296875,285.6626892089844,288.357177734375,287.5502624511719,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463205804938752e-09,0.0009880152065306,-0.0107452189549803,0.0,0.0,0.0,-0.0070254174061119,60.0,0.0513224191963672,-0.0,-6.655650963693915e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.270432929042728e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80615234375,0.0,0.0,9.7622127213981e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,7.210337207652628e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.762213448993862e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004630773619282,287.7149353027344,294.1499938964844,287.54998779296875,285.6638488769531,288.35009765625,287.5502624511719,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436188749679104e-09,0.0009877841221168,-0.0106744337826967,0.0,0.0,0.0,-0.0070120240561664,60.0,0.0512775033712387,-0.0,-6.65253807596855e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.268487337976694e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.760164539329708e-05,298.18914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.20882453606464e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.760165266925468e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0004629801842384,287.71337890625,294.1499938964844,287.54998779296875,285.66522216796875,288.3431091308594,287.5502319335937,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.0106108766049146,0.0,0.0,0.0,-0.0069999978877604,60.0,0.0512343607842922,-0.0,-6.649744221931543e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.26529464777559e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.756802319316192e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.206341251730919e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.756803046911956e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004628206952475,287.7103271484375,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372101791716432e-09,0.0009872360387817,-0.0105065237730741,0.0,0.0,0.0,-0.0069802529178559,60.0,0.0511529184877872,-0.0,-6.64515766857221e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,9.26529464777559e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,9.756802319316192e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012390136719,0.0,0.0,7.206341251730919e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.756803046911956e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013610839844,0.0,0.0,0.0004628206952475,287.7103271484375,294.1499938964844,287.54998779296875,285.6687316894531,288.32928466796875,287.5502014160156,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.372101791716432e-09,0.0009872360387817,-0.0105065237730741,0.0,0.0,0.0,-0.0069802529178559,60.0,0.0511529184877872,-0.0,-6.64515766857221e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.262986714020371e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.754372149473056e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,7.204545545391738e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.754372149473056e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,0.000462705414975,287.707275390625,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.0104310512542724,0.0,0.0,0.0,-0.0069659724831581,60.0,0.0510792136192321,-0.0,-6.641841565624419e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,9.262986714020371e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.754372149473056e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,7.204545545391738e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.754372149473056e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,0.000462705414975,287.707275390625,294.1499938964844,287.54998779296875,285.6732788085937,288.3157043457031,287.5501708984375,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.0104310512542724,0.0,0.0,0.0,-0.0069659724831581,60.0,0.0510792136192321,-0.0,-6.641841565624419e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.261731611331923e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.75305083557032e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.203569839475676e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.75305083557032e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004626427253242,287.70428466796875,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614711030492e-09,0.0009868555935099,-0.0103899659588932,0.0,0.0,0.0,-0.0069581987336277,60.0,0.0510127693414688,-0.0,-6.640036787075587e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.261731611331923e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.75305083557032e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947998046875,0.0,0.0,7.203569839475676e-05,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,9.75305083557032e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004626427253242,287.70428466796875,294.1499938964844,287.54998779296875,285.6789245605469,288.3023376464844,287.5501403808594,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614711030492e-09,0.0009868555935099,-0.0103899659588932,0.0,0.0,0.0,-0.0069581987336277,60.0,0.0510127693414688,-0.0,-6.640036787075587e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.261500235879794e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.752806363394484e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.203389395726845e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.752807090990244e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0004626311419997,287.7013244628906,294.1499938964844,287.54998779296875,285.6856384277344,288.2891845703125,287.55010986328125,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324682389977852e-09,0.0009868304478004,-0.0103822834789752,0.0,0.0,0.0,-0.0069567449390888,60.0,0.0509543530642986,-0.0,-6.639699279276101e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,9.261500235879794e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.752806363394484e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.203389395726845e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.752807090990244e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0004626311419997,287.7013244628906,294.1499938964844,287.54998779296875,285.6856384277344,288.2891845703125,287.55010986328125,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324682389977852e-09,0.0009868304478004,-0.0103822834789752,0.0,0.0,0.0,-0.0069567449390888,60.0,0.0509543530642986,-0.0,-6.639699279276101e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.261690865969284e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.753007179824635e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,7.203537825262174e-05,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,9.753007179824635e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.0004626406589522,287.6998596191406,294.1499938964844,287.54998779296875,285.6893615722656,288.28271484375,287.55010986328125,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327031177808749e-09,0.0009868505876511,-0.0103884376585483,0.0,0.0,0.0,-0.006957909092307,60.0,0.0509282760322093,-0.0,-6.639969996058427e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.0,0.0,9.262132516596466e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.753472113516182e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,7.203881250461563e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884216308594,0.0,0.0,9.753472113516182e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0004626627196557,287.69842529296875,294.1499938964844,287.54998779296875,285.6933288574219,288.2763061523437,287.55010986328125,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332509906390669e-09,0.0009868973866105,-0.0104027921333909,0.0,0.0,0.0,-0.0069606248289346,60.0,0.0509039238095283,-0.0,-6.640600247465045e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.263636457035318e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.75505608948879e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,7.205051224445924e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.755056817084552e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.000462737865746,287.6955261230469,294.1499938964844,287.54998779296875,285.701904296875,288.2636413574219,287.5500793457031,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351209170749826e-09,0.0009870572248473,-0.0104517852887511,0.0,0.0,0.0,-0.0069698947481811,60.0,0.0508599169552326,-0.0,-6.642752481411662e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,9.263636457035318e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.75505608948879e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,7.205051224445924e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.755056817084552e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.000462737865746,287.6955261230469,294.1499938964844,287.54998779296875,285.701904296875,288.2636413574219,287.5500793457031,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351209170749826e-09,0.0009870572248473,-0.0104517852887511,0.0,0.0,0.0,-0.0069698947481811,60.0,0.0508599169552326,-0.0,-6.642752481411662e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.26591528696008e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.757455700309948e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.206822920124978e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.757455700309948e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004628516617231,287.69268798828125,294.1499938964844,287.54998779296875,285.7112731933594,288.2511901855469,287.5500793457031,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.3795487236764075e-09,0.0009872996015474,-0.0105260359123349,0.0,0.0,0.0,-0.0069839437492191,60.0,0.050822377204895,-0.0,-6.646015293654274e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
