time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,9.26591528696008e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.757455700309948e-05,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,7.206822920124978e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.757455700309948e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004628516617231,287.69268798828125,294.1499938964844,287.54998779296875,285.7112731933594,288.2511901855469,287.5500793457031,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.3795487236764075e-09,0.0009872996015474,-0.0105260359123349,0.0,0.0,0.0,-0.0069839437492191,60.0,0.050822377204895,-0.0,-6.646015293654274e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.26885913941078e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.760555985849352e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.209113391581923e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.760556713445112e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.0004629987524822,287.6898498535156,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188303935087e-09,0.0009876128751784,-0.0106220319867134,0.0,0.0,0.0,-0.0070021073333919,60.0,0.0507898963987827,-0.0,-6.650234496419216e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.26885913941078e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.760555985849352e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.209113391581923e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.760556713445112e-05,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792358398437,0.0,0.0,0.0004629987524822,287.6898498535156,294.1499938964844,287.54998779296875,285.7214050292969,288.23895263671875,287.550048828125,287.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416188303935087e-09,0.0009876128751784,-0.0106220319867134,0.0,0.0,0.0,-0.0070021073333919,60.0,0.0507898963987827,-0.0,-6.650234496419216e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.2724192654714e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.764304559212178e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,7.21188189345412e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.764304559212178e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004631765477824,287.68707275390625,294.1499938964844,287.54998779296875,285.732177734375,288.2268981933594,287.550048828125,287.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460494196223408e-09,0.0009879916906356,-0.0107381148263812,0.0,0.0,0.0,-0.0070240721106529,60.0,0.0507634803652763,-0.0,-6.655338324890181e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.776123046875,0.0,0.0,9.2724192654714e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.764304559212178e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,7.21188189345412e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.764304559212178e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,0.0004631765477824,287.68707275390625,294.1499938964844,287.54998779296875,285.732177734375,288.2268981933594,287.550048828125,287.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460494196223408e-09,0.0009879916906356,-0.0107381148263812,0.0,0.0,0.0,-0.0070240721106529,60.0,0.0507634803652763,-0.0,-6.655338324890181e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,9.274398325942455e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,9.76638839347288e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77459716796875,0.0,0.0,7.213421486085281e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.766389121068642e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0004632754134945,287.6856994628906,294.1499938964844,287.54998779296875,285.73779296875,288.2209777832031,287.550048828125,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.48512960105063e-09,0.0009882024023681,-0.0108026592060923,0.0,0.0,0.0,-0.0070362845435738,60.0,0.0507520660758018,-0.0,-6.658176943119545e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731018066406,0.0,0.0,9.27648216020316e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.76858354988508e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,7.215042569441721e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730407714844,0.0,0.0,9.76858354988508e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,0.0004633795469999,287.684326171875,294.1499938964844,287.54998779296875,285.7435302734375,288.215087890625,287.550048828125,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110768454037506e-09,0.0009884242899715,-0.0108706429600715,0.0,0.0,0.0,-0.0070491479709744,60.0,0.0507416129112243,-0.0,-6.661167617494358e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.280967060476542e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.773305646376684e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,7.218529935926199e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.773305646376684e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0004636035300791,287.6816101074219,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904188152421e-09,0.000988901592791,-0.0110169099643826,0.0,0.0,0.0,-0.0070768240839242,60.0,0.0507235415279865,-0.0,-6.66760442413761e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,9.280967060476542e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.773305646376684e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,7.218529935926199e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.773305646376684e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,0.0004636035300791,287.6816101074219,294.1499938964844,287.54998779296875,285.75537109375,288.2034912109375,287.550048828125,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904188152421e-09,0.000988901592791,-0.0110169099643826,0.0,0.0,0.0,-0.0070768240839242,60.0,0.0507235415279865,-0.0,-6.66760442413761e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.285772102884948e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.778366074897348e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,7.222267595352605e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.778366074897348e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004638435784727,287.6789245605469,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731886503421e-09,0.0009894132381305,-0.0111736580729484,0.0,0.0,0.0,-0.0071064829826354,60.0,0.050708781927824,-0.0,-6.674505925730045e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.285772102884948e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.778366074897348e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,7.222267595352605e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.778366074897348e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004638435784727,287.6789245605469,294.1499938964844,287.54998779296875,285.7676086425781,288.19207763671875,287.5500183105469,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731886503421e-09,0.0009894132381305,-0.0111736580729484,0.0,0.0,0.0,-0.0071064829826354,60.0,0.050708781927824,-0.0,-6.674505925730045e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.290825255448e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.7836869827006e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.226198067655787e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.783687710296364e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0004640959959942,287.6763000488281,294.1499938964844,287.54998779296875,285.7802124023437,288.18084716796875,287.5500183105469,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689646893041299e-09,0.0009899511933326,-0.0113384937867522,0.0,0.0,0.0,-0.0071376729756593,60.0,0.0506969839334487,-0.0,-6.681766961946779e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,9.290825255448e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,9.7836869827006e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76416015625,0.0,0.0,7.226198067655787e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,9.783687710296364e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,0.0004640959959942,287.6763000488281,294.1499938964844,287.54998779296875,285.7802124023437,288.18084716796875,287.5500183105469,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689646893041299e-09,0.0009899511933326,-0.0113384937867522,0.0,0.0,0.0,-0.0071376729756593,60.0,0.0506969839334487,-0.0,-6.681766961946779e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.29602247197181e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.78915995801799e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.230239862110466e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.78915995801799e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0004643556021619,287.6736755371094,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697514504194,60.0,0.0506872981786727,-0.0,-6.689239739898768e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,9.29602247197181e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.78915995801799e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,7.230239862110466e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,9.78915995801799e-05,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,0.0004643556021619,287.6736755371094,294.1499938964844,287.54998779296875,285.79302978515625,288.1698303222656,287.5500183105469,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697514504194,60.0,0.0506872981786727,-0.0,-6.689239739898768e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.29865418584086e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.791931370273232e-05,298.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,7.232287316583097e-05,297.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.791931370273232e-05,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598876953125,0.0,0.0,0.0004644870641641,287.67236328125,294.1499938964844,287.54998779296875,285.7995300292969,288.16436767578125,287.5500183105469,287.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.0506831593811512,-0.0,-6.693025511594898e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.301291720476002e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.794708603294566e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.234338409034535e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.794709330890328e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584533691406,0.0,0.0,0.0004646188172046,287.67108154296875,294.1499938964844,287.54998779296875,285.8060607910156,288.15899658203125,287.5500183105469,287.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.0506793707609176,-0.0,-6.696820520346591e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.306545689469203e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.800241241464391e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.238424586830661e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.800241241464391e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,0.0004648812464438,287.6685485839844,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.0506725721061229,-0.0,-6.704382826683286e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555236816406,0.0,0.0,9.306545689469203e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,9.800241241464391e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,7.238424586830661e-05,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,9.800241241464391e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,0.0004648812464438,287.6685485839844,294.1499938964844,287.54998779296875,285.8191833496094,288.1483459472656,287.5500183105469,287.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.0506725721061229,-0.0,-6.704382826683286e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.311728354077786e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.80569893727079e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.242455467348918e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.80569893727079e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004651401250157,287.666015625,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.0506664291024208,-0.0,-6.711847788665183e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.311728354077786e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.80569893727079e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.242455467348918e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.80569893727079e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,0.0004651401250157,287.666015625,294.1499938964844,287.54998779296875,285.8323059082031,288.1378479003906,287.5500183105469,287.4756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666984051465,60.0,0.0506664291024208,-0.0,-6.711847788665183e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.31673712329939e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.810973278945312e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.246351015055552e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.810973278945312e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004653903306461,287.6635131835937,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.0506604649126529,-0.0,-6.719065481775034e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498474121094,0.0,0.0,9.31673712329939e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.810973278945312e-05,298.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,7.246351015055552e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7497863769531,0.0,0.0,9.810973278945312e-05,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499084472656,0.0,0.0,0.0004653903306461,287.6635131835937,294.1499938964844,287.54998779296875,285.8453674316406,288.1275634765625,287.5500183105469,287.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.0506604649126529,-0.0,-6.719065481775034e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.321568359155208e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.816060628509148e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,7.250109047163278e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.81606135610491e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004656316596083,287.6610412597656,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,287.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.0506543926894664,-0.0,-6.726031642756426e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,9.321568359155208e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,9.816060628509148e-05,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470397949219,0.0,0.0,7.250109047163278e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.81606135610491e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74713134765625,0.0,0.0,0.0004656316596083,287.6610412597656,294.1499938964844,287.54998779296875,285.8583068847656,288.117431640625,287.5500183105469,287.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.0506543926894664,-0.0,-6.726031642756426e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.323886479251088e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,9.818502439884468e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,7.251912029460073e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.818502439884468e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0004657474637497,287.6598205566406,294.1499938964844,287.54998779296875,285.8646850585937,288.1124572753906,287.5500183105469,287.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169904738664,0.0,0.0,0.0,-0.0073417471721768,60.0,0.0506511628627777,-0.0,-6.729375456870913e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.3261303845793e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,9.820864943321794e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442626953125,0.0,0.0,7.253657531691715e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.820864943321794e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0004658595426008,287.6586303710937,294.1499938964844,287.54998779296875,285.8710021972656,288.1075134277344,287.5500183105469,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901691451668,0.0,0.0,0.0,-0.0073555945418775,60.0,0.050647746771574,-0.0,-6.732611979032299e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.330378816230224e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.825338929658756e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.256961544044316e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.825339657254516e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004660717677325,287.6562194824219,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,287.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182129836356353e-09,0.0009941625175997,-0.0126287546008825,0.0,0.0,0.0,-0.0073818187229335,60.0,0.0506401881575584,-0.0,-6.738743252299173e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.330378816230224e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,9.825338929658756e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.256961544044316e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.825339657254516e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0004660717677325,287.6562194824219,294.1499938964844,287.54998779296875,285.8834228515625,288.09771728515625,287.5500183105469,287.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182129836356353e-09,0.0009941625175997,-0.0126287546008825,0.0,0.0,0.0,-0.0073818187229335,60.0,0.0506401881575584,-0.0,-6.738743252299173e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.334315109299496e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.829484042711556e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.260023267008364e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.829484770307316e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,0.0004662684223148,287.6538391113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.0506315492093563,-0.0,-6.744426173099782e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73883056640625,0.0,0.0,9.334315109299496e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.829484042711556e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,7.260023267008364e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,9.829484770307316e-05,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388916015625,0.0,0.0,0.0004662684223148,287.6538391113281,294.1499938964844,287.54998779296875,285.8954467773437,288.0881042480469,287.5500183105469,287.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.0506315492093563,-0.0,-6.744426173099782e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.337870869785549e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.833228250499816e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.262788858497515e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.833228250499816e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004664460138883,287.6514892578125,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.0506215319037437,-0.0,-6.749560554908386e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,9.337870869785549e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.833228250499816e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.262788858497515e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.833228250499816e-05,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362060546875,0.0,0.0,0.0004664460138883,287.6514892578125,294.1499938964844,287.54998779296875,285.9070129394531,288.07867431640625,287.5500183105469,287.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280528351664,60.0,0.0506215319037437,-0.0,-6.749560554908386e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.34105773922056e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.836584649747238e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.265267777256668e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,9.836584649747238e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.0004666052118409,287.649169921875,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.5500183105469,287.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.0506100505590438,-0.0,-6.75416487183611e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,9.34105773922056e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,9.836584649747238e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,7.265267777256668e-05,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333984375,0.0,0.0,9.836584649747238e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.0004666052118409,287.649169921875,294.1499938964844,287.54998779296875,285.9180603027344,288.06939697265625,287.5500183105469,287.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.0506100505590438,-0.0,-6.75416487183611e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.342497651232406e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.838100959314032e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,7.26638754713349e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.838100959314032e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,0.000466677127406,287.6480407714844,294.1499938964844,287.54998779296875,285.92333984375,288.0648193359375,287.54998779296875,287.4759826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.0506036169826984,-0.0,-6.75624463042368e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,9.343832061858848e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.839505946729332e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.267425098689273e-05,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.839505946729332e-05,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,0.0004667437751777,287.6469116210937,294.1499938964844,287.54998779296875,285.9284973144531,288.0602722167969,287.54998779296875,287.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674727261066,0.0,0.0,0.0,-0.0074648363515734,60.0,0.0505967587232589,-0.0,-6.758172332865797e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.346161095891148e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.841957944445312e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.269236812135205e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.841958672041072e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,0.0004668601322919,287.6446533203125,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.0505816154181957,-0.0,-6.761537463262357e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
