time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,9.346161095891148e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.841957944445312e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.269236812135205e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,9.841958672041072e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,0.0004668601322919,287.6446533203125,294.1499938964844,287.54998779296875,285.938232421875,288.0513000488281,287.54998779296875,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.0505816154181957,-0.0,-6.761537463262357e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.348071762360632e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.843970474321397e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.270723290275782e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.843971201917157e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0004669555928558,287.64239501953125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.0505645684897899,-0.0,-6.764298632333522e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255859375,0.0,0.0,9.348071762360632e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,9.843970474321397e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,7.270723290275782e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.843971201917157e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,0.0004669555928558,287.64239501953125,294.1499938964844,287.54998779296875,285.9472045898437,288.0425109863281,287.54998779296875,287.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.0505645684897899,-0.0,-6.764298632333522e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.34949202928692e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.84546568361111e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,7.271827780641615e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.845466411206873e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0004670265188906,287.64019775390625,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.0505454540252685,-0.0,-6.76634996921166e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,9.34949202928692e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,9.84546568361111e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,7.271827780641615e-05,297.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72296142578125,0.0,0.0,9.845466411206873e-05,298.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0004670265188906,287.64019775390625,294.1499938964844,287.54998779296875,285.955322265625,288.0338439941406,287.54998779296875,287.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000266889886e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.0505454540252685,-0.0,-6.76634996921166e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.350437903776764e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.846461762208492e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.27256337995641e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.846462489804252e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004670737544074,287.6380310058594,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,287.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.0505239330232143,-0.0,-6.767714921807055e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.350437903776764e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.846461762208492e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,7.27256337995641e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204284667969,0.0,0.0,9.846462489804252e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,0.0004670737544074,287.6380310058594,294.1499938964844,287.54998779296875,285.9625549316406,288.0253295898437,287.54998779296875,287.4761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750604856233e-09,0.0009962971089407,-0.0132827144116163,0.0,0.0,0.0,-0.0075055668130517,60.0,0.0505239330232143,-0.0,-6.767714921807055e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,9.350718028144912e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.846757166087627e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,7.272780931089073e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191467285156,0.0,0.0,9.846757166087627e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192687988281,0.0,0.0,0.0004670877533499,287.636962890625,294.1499938964844,287.54998779296875,285.9657897949219,288.0211486816406,287.54998779296875,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.0505123026669025,-0.0,-6.768118510080967e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,9.350854816148058e-05,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.846900502452628e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179260253906,0.0,0.0,7.27288716007024e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.846901230048388e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0004670945636462,287.6358947753906,294.1499938964844,287.54998779296875,285.96875,288.0169982910156,287.54998779296875,287.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.05050003901124,-0.0,-6.768313909333301e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.350686013931409e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.846723696682602e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.272756192833185e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.846723696682602e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004670861526392,287.6337585449219,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.0504735074937343,-0.0,-6.768066640461258e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.350686013931409e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.846723696682602e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,7.272756192833185e-05,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71539306640625,0.0,0.0,9.846723696682602e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0004670861526392,287.6337585449219,294.1499938964844,287.54998779296875,285.973876953125,288.0087585449219,287.54998779296875,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.0504735074937343,-0.0,-6.768066640461258e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.349931497126818e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.845928434515372e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,7.27216902305372e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.845928434515372e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004670484631787,287.6316833496094,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253357362199495e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.0504442825913429,-0.0,-6.766969562477243e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,9.349931497126818e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.845928434515372e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,7.27216902305372e-05,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.845928434515372e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,0.0004670484631787,287.6316833496094,294.1499938964844,287.54998779296875,285.97784423828125,288.0007019042969,287.54998779296875,287.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253357362199495e-09,0.0009962423937395,-0.0132659086957573,0.0,0.0,0.0,-0.0075023868121206,60.0,0.0504442825913429,-0.0,-6.766969562477243e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.348693856736644e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.844626038102432e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.271207141457126e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.844626038102432e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004669866466429,287.6296081542969,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254436612129,0.0,0.0,0.0,-0.0074947299435734,60.0,0.0504118986427784,-0.0,-6.76517544206945e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71051025390625,0.0,0.0,9.348693856736644e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.844626038102432e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,7.271207141457126e-05,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.844626038102432e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0004669866466429,287.6296081542969,294.1499938964844,287.54998779296875,285.97967529296875,287.9927673339844,287.54998779296875,287.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254436612129,0.0,0.0,0.0,-0.0074947299435734,60.0,0.0504118986427784,-0.0,-6.76517544206945e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.347170998807997e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.843021689448506e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,7.270021887961775e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.843021689448506e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.00046691056923,287.6275634765625,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.0503774844110012,-0.0,-6.762967075246706e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.347170998807997e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,9.843021689448506e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,7.270021887961775e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080078125,0.0,0.0,9.843021689448506e-05,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7081298828125,0.0,0.0,0.00046691056923,287.6275634765625,294.1499938964844,287.54998779296875,285.9786071777344,287.9849853515625,287.54998779296875,287.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.0503774844110012,-0.0,-6.762967075246706e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.346299339085816e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.842103463597596e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.269343768712133e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.842103463597596e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004668670007959,287.6265563964844,294.1499938964844,287.54998779296875,285.9770202636719,287.98114013671875,287.54998779296875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.0503596067428588,-0.0,-6.761703730262525e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.345362923340872e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.841117571340874e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,7.268615445354953e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.841117571340874e-05,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,0.0004668202309403,287.62554931640625,294.1499938964844,287.54998779296875,285.9748229980469,287.9773254394531,287.54998779296875,287.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.0503413788974285,-0.0,-6.760346593637223e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.343290730612352e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.83893551165238e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.267003820743412e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.83893551165238e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004667167377192,287.6235656738281,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.050303965806961,-0.0,-6.757345261121372e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,9.343290730612352e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,9.83893551165238e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,7.267003820743412e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,9.83893551165238e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,0.0004667167377192,287.6235656738281,294.1499938964844,287.54998779296875,285.96856689453125,287.9698181152344,287.54998779296875,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.050303965806961,-0.0,-6.757345261121372e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.340956603409722e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.836477693170308e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.265188469318673e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.836477693170308e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004666001477744,287.6216125488281,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.0502651557326316,-0.0,-6.753965919870097e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.340956603409722e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,9.836477693170308e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.265188469318673e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.836477693170308e-05,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004666001477744,287.6216125488281,294.1499938964844,287.54998779296875,285.9600830078125,287.9624328613281,287.54998779296875,287.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.0502651557326316,-0.0,-6.753965919870097e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.33837509364821e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.83375939540565e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.26318103261292e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.83375939540565e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004664711887016,287.6196594238281,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.0502250678837299,-0.0,-6.750229886165472e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985778808594,0.0,0.0,9.33837509364821e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.83375939540565e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.26318103261292e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,9.83375939540565e-05,298.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004664711887016,287.6196594238281,294.1499938964844,287.54998779296875,285.9495544433594,287.9551696777344,287.54998779296875,287.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.0502250678837299,-0.0,-6.750229886165472e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.335554204881193e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.83078862191178e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.260987331392244e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.83078934950754e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,0.0004663302970584,287.6177673339844,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.0501837469637393,-0.0,-6.746149239234e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962585449219,0.0,0.0,9.335554204881193e-05,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.83078862191178e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.260987331392244e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961975097656,0.0,0.0,9.83078934950754e-05,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,0.0004663302970584,287.6177673339844,294.1499938964844,287.54998779296875,285.9372253417969,287.94805908203125,287.54998779296875,287.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.0501837469637393,-0.0,-6.746149239234e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.334058267995716e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.829213377088308e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,7.259823905769736e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.695068359375,0.0,0.0,9.82921410468407e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0004662555875256,287.6168212890625,294.1499938964844,287.54998779296875,285.93048095703125,287.9445495605469,287.54998779296875,287.4765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.0501626245677471,-0.0,-6.743985636603611e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939697265625,0.0,0.0,9.332507033832373e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.827579924603924e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.258617551997304e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69390869140625,0.0,0.0,9.827580652199686e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004661780840251,287.6158752441406,294.1499938964844,287.54998779296875,285.92333984375,287.9410705566406,287.54998779296875,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.050141230225563,-0.0,-6.741742453186816e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.329245949629694e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.82414567261003e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.256080425577238e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.82414567261003e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004660151607822,287.614013671875,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.0500976592302322,-0.0,-6.737028002135048e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.329245949629694e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,9.82414567261003e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,7.256080425577238e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.82414567261003e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0004660151607822,287.614013671875,294.1499938964844,287.54998779296875,285.9080810546875,287.9342041015625,287.54998779296875,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.0500976592302322,-0.0,-6.737028002135048e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.32578623178415e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.820502600632608e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.253389776451513e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.820502600632608e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004658423713408,287.6121826171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.0500530339777469,-0.0,-6.73202862344624e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.32578623178415e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.820502600632608e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.253389776451513e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.820502600632608e-05,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,0.0004658423713408,287.6121826171875,294.1499938964844,287.54998779296875,285.8916931152344,287.9274597167969,287.54998779296875,287.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.0500530339777469,-0.0,-6.73202862344624e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.322147525381296e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.81667108135298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.250559428939596e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.81667108135298e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004656605888158,287.6103820800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.0500074662268161,-0.0,-6.726772738829824e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.322147525381296e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.81667108135298e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.250559428939596e-05,297.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.81667108135298e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004656605888158,287.6103820800781,294.1499938964844,287.54998779296875,285.8743896484375,287.9208374023437,287.54998779296875,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.0500074662268161,-0.0,-6.726772738829824e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.318350930698216e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.812672215048224e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.247606117743999e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.812672942643984e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0004654709191527,287.60858154296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.0499610640108585,-0.0,-6.721290901623433e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.318350930698216e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.812672215048224e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,7.247606117743999e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.812672942643984e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0004654709191527,287.60858154296875,294.1499938964844,287.54998779296875,285.8564147949219,287.9143371582031,287.54998779296875,287.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.0499610640108585,-0.0,-6.721290901623433e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,9.316402429249138e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.810620395001024e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839294433594,0.0,0.0,7.246091263368726e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.810621122596784e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,0.0004653735959436,287.6076965332031,294.1499938964844,287.54998779296875,285.84722900390625,287.9111328125,287.54998779296875,287.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.049937579780817,-0.0,-6.718478573475295e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
