time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356760,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.314421913586556e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.8085351055488e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,7.244550943141803e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,9.80853583314456e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,0.0004652746720239,287.6068420410156,294.1499938964844,287.54998779296875,285.83795166015625,287.907958984375,287.54998779296875,287.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.0499139428138732,-0.0,-6.715621481134805e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.310384484706448e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.804283763514832e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,7.241410639835522e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.804283763514832e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004650729824788,287.6051025390625,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.0498662553727626,-0.0,-6.709797162329778e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.310384484706448e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.804283763514832e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,7.241410639835522e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806640625,0.0,0.0,9.804283763514832e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807556152344,0.0,0.0,0.0004650729824788,287.6051025390625,294.1499938964844,287.54998779296875,285.8192749023437,287.9017028808594,287.54998779296875,287.4768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.0498662553727626,-0.0,-6.709797162329778e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.30627647903748e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.7999582067132e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,7.238215766847134e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.7999582067132e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004648678004741,287.6033935546875,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.0498181618750095,-0.0,-6.703874788627219e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,9.30627647903748e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.7999582067132e-05,298.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785583496094,0.0,0.0,7.238215766847134e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,9.7999582067132e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,0.0004648678004741,287.6033935546875,294.1499938964844,287.54998779296875,285.8005676269531,287.8955383300781,287.54998779296875,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.0498181618750095,-0.0,-6.703874788627219e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.302129183197394e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.795590449357404e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,7.234989607241005e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.795591176953168e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004646606394089,287.6016845703125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.0497698374092578,-0.0,-6.697897703134005e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67645263671875,0.0,0.0,9.302129183197394e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.795590449357404e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,7.234989607241005e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,9.795591176953168e-05,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,0.0004646606394089,287.6016845703125,294.1499938964844,287.54998779296875,285.7820739746094,287.8895263671875,287.54998779296875,287.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.0497698374092578,-0.0,-6.697897703134005e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.297976066591218e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.79121687123552e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.231759809656069e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.79121687123552e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0004644531873054,287.6000366210937,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.0497214496135711,-0.0,-6.691914933298905e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.297976066591218e-05,297.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.79121687123552e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.231759809656069e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67431640625,0.0,0.0,9.79121687123552e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,0.0004644531873054,287.6000366210937,294.1499938964844,287.54998779296875,285.7640380859375,287.8835754394531,287.54998779296875,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.0497214496135711,-0.0,-6.691914933298905e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.295908967033029e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,9.789039904717356e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733093261719,0.0,0.0,7.230151823023334e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.789040632313116e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.000464349926915,287.5992126464844,294.1499938964844,287.54998779296875,285.7552490234375,287.8806457519531,287.54998779296875,287.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.0496972873806953,-0.0,-6.68893775923607e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723022460937,0.0,0.0,9.29385787458159e-05,297.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.786880400497466e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.228556205518544e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.786880400497466e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723327636719,0.0,0.0,0.0004642474523279,287.598388671875,294.1499938964844,287.54998779296875,285.7466735839844,287.87774658203125,287.54998779296875,287.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.0496731847524642,-0.0,-6.685985454168987e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.28982553887181e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.782634151633828e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.22542026778683e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.782634151633828e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,0.0004640460247173,287.5967712402344,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.049625314772129,-0.0,-6.680181741103297e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.28982553887181e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,9.782634151633828e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.22542026778683e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.782634151633828e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,0.0004640460247173,287.5967712402344,294.1499938964844,287.54998779296875,285.73016357421875,287.8720397949219,287.54998779296875,287.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.049625314772129,-0.0,-6.680181741103297e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.285908890888096e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.77851013885811e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,7.222373824333772e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.77851013885811e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.000463850388769,287.5951538085937,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.0495779849588871,-0.0,-6.67454713720872e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.285908890888096e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.77851013885811e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,7.222373824333772e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681823730469,0.0,0.0,9.77851013885811e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.000463850388769,287.5951538085937,294.1499938964844,287.54998779296875,285.7148132324219,287.86639404296875,287.54998779296875,287.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.0495779849588871,-0.0,-6.67454713720872e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.282153041567652e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.774554200703278e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.219452527351677e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.774554200703278e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.0004636627563741,287.59356689453125,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.0495315268635749,-0.0,-6.669145591331471e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.282153041567652e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,9.774554200703278e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66619873046875,0.0,0.0,7.219452527351677e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.774554200703278e-05,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,0.0004636627563741,287.59356689453125,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.0495315268635749,-0.0,-6.669145591331471e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.278607467422262e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.77082090685144e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.216694939415902e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.77082090685144e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0004634856595657,287.5920104980469,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.0494859218597412,-0.0,-6.664048868287864e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.278607467422262e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.77082090685144e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,7.216694939415902e-05,297.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,9.77082090685144e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0004634856595657,287.5920104980469,294.1499938964844,287.54998779296875,285.6883850097656,287.8554382324219,287.54998779296875,287.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.0494859218597412,-0.0,-6.664048868287864e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.276931814383715e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.76905575953424e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,7.21539108781144e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.76905648713e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,0.0004634019569493,287.5912475585937,294.1499938964844,287.54998779296875,285.6828308105469,287.8527526855469,287.54998779296875,287.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.0494638048112392,-0.0,-6.661640128413637e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.27532819332555e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.767367737367748e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,7.21414471627213e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.767367737367748e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0004633218632079,287.5904846191406,294.1499938964844,287.54998779296875,285.6777648925781,287.8501281738281,287.54998779296875,287.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.0494420453906059,-0.0,-6.659336548864303e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.272346505895256e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.764227434061468e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.211825140984729e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.764227434061468e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0004631729098036,287.5889587402344,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.007022843696177,60.0,0.0493996143341064,-0.0,-6.655052686710405e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.272346505895256e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.764227434061468e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.211825140984729e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,9.764227434061468e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0004631729098036,287.5889587402344,294.1499938964844,287.54998779296875,285.669189453125,287.84490966796875,287.54998779296875,287.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014846164815e-09,0.0009879707358777,-0.0107316188514232,0.0,0.0,0.0,-0.007022843696177,60.0,0.0493996143341064,-0.0,-6.655052686710405e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.26969587453641e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.761436376720668e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.209763862192631e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.761437104316428e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0004630405164789,287.58746337890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,0.0493588373064994,-0.0,-6.651245598732204e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.26969587453641e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.761436376720668e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.209763862192631e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.761437104316428e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0004630405164789,287.58746337890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.4772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450412422418,0.0,0.0,0.0,-0.0070064621977508,60.0,0.0493588373064994,-0.0,-6.651245598732204e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.267452696803956e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.759074600879104e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.20801908755675e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.759074600879104e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.0004629284958355,287.58599853515625,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.0493202358484268,-0.0,-6.648024708511002e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.267452696803956e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.759074600879104e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,7.20801908755675e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,9.759074600879104e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.0004629284958355,287.58599853515625,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.0493202358484268,-0.0,-6.648024708511002e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.265607513953e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.757131192600356e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,7.206584268715233e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.757131920196116e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004628362949006,287.58453369140625,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.0492836162447929,-0.0,-6.645375094649354e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,9.265607513953e-05,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.757131192600356e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,7.206584268715233e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.757131920196116e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,0.0004628362949006,287.58453369140625,294.1499938964844,287.54998779296875,285.657958984375,287.82977294921875,287.54998779296875,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811875000596,60.0,0.0492836162447929,-0.0,-6.645375094649354e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.264887194149196e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.756373037816957e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.20602401997894e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,9.756373037816957e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,0.0004628003225661,287.5838317871094,294.1499938964844,287.54998779296875,285.65850830078125,287.82733154296875,287.54998779296875,287.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.0492664389312267,-0.0,-6.644340544426086e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,9.264256368624046e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.75570801529102e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,7.205532892839983e-05,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.755708742886782e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0004627688031177,287.5830993652344,294.1499938964844,287.54998779296875,285.6598205566406,287.8249206542969,287.54998779296875,287.47735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672880843281,0.0,0.0,0.0,-0.0069728284142911,60.0,0.0492497123777866,-0.0,-6.643433891895256e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.263440733775496e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.754849452292548e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,7.204898429336026e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.754850179888308e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0004627280577551,287.5816955566406,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469445820676356e-09,0.0009870209032669,-0.0104406112805008,0.0,0.0,0.0,-0.006967781111598,60.0,0.0492185615003109,-0.0,-6.642261496381252e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.263440733775496e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,9.754849452292548e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,7.204898429336026e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,9.754850179888308e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,0.0004627280577551,287.5816955566406,294.1499938964844,287.54998779296875,285.6648254394531,287.82012939453125,287.54998779296875,287.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.3469445820676356e-09,0.0009870209032669,-0.0104406112805008,0.0,0.0,0.0,-0.006967781111598,60.0,0.0492185615003109,-0.0,-6.642261496381252e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.263130777981132e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.754523489391433e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.204657595138997e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.754523489391433e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004627125745173,287.5802917480469,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658546708524,60.0,0.0491900965571403,-0.0,-6.641814565000459e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.263130777981132e-05,297.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.754523489391433e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.204657595138997e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.754523489391433e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004627125745173,287.5802917480469,294.1499938964844,287.54998779296875,285.6732788085937,287.8154296875,287.54998779296875,287.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430588014814475e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658546708524,60.0,0.0491900965571403,-0.0,-6.641814565000459e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.263127867598088e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.754519851412624e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.204655412351713e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.754520579008386e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004627124289982,287.5788879394531,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.049164343625307,-0.0,-6.641807459573101e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.263127867598088e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.754519851412624e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,7.204655412351713e-05,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.754520579008386e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64727783203125,0.0,0.0,0.0004627124289982,287.5788879394531,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.049164343625307,-0.0,-6.641807459573101e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.263130050385372e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.75452276179567e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.204656867543235e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.75452276179567e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0004627125454135,287.5775451660156,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.0491398870944976,-0.0,-6.641808880658574e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
