time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359040,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,9.263130050385372e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.75452276179567e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.204656867543235e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.75452276179567e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,0.0004627125454135,287.5775451660156,294.1499938964844,287.54998779296875,285.69366455078125,287.8062744140625,287.54998779296875,287.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.0491398870944976,-0.0,-6.641808880658574e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,9.263130777981132e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,9.754523489391433e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,7.204657595138997e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,9.754523489391433e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0004627126036211,287.5768737792969,294.1499938964844,287.54998779296875,285.6987609863281,287.80401611328125,287.54998779296875,287.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.04912780970335,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.263132233172656e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,9.754524216987193e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,7.204658322734758e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436462402344,0.0,0.0,9.754524216987193e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437072753906,0.0,0.0,0.000462712632725,287.5762023925781,294.1499938964844,287.54998779296875,285.703857421875,287.80181884765625,287.54998779296875,287.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0491157658398151,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.263133688364178e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.754526399774476e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.204659777926281e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,9.754526399774476e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004627127200365,287.5748596191406,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490917302668094,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.263133688364178e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.754526399774476e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,7.204659777926281e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,9.754526399774476e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004627127200365,287.5748596191406,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490917302668094,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.26313441595994e-05,297.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,9.754527127370238e-05,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,7.204660505522043e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.754527127370238e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,0.0004627127782441,287.5741271972656,294.1499938964844,287.54998779296875,285.7197570800781,287.7950134277344,287.54998779296875,287.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490782968699932,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,9.2631351435557e-05,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.754527854966e-05,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,7.204661233117804e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.754527854966e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,0.0004627128073479,287.57354736328125,294.1499938964844,287.54998779296875,285.7242431640625,287.7930908203125,287.54998779296875,287.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490677468478679,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.263137326342984e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.754530037753284e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.204662688309327e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.754530037753284e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0004627128946594,287.572265625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490438006818294,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6384582519531,0.0,0.0,9.263137326342984e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.754530037753284e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,7.204662688309327e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.754530037753284e-05,298.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63848876953125,0.0,0.0,0.0004627128946594,287.572265625,294.1499938964844,287.54998779296875,285.73443603515625,287.78887939453125,287.54998779296875,287.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490438006818294,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.263138781534508e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.754531492944808e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.204663415905088e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.754531492944808e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0004627129819709,287.57098388671875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490198917686939,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.263138781534508e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.754531492944808e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,7.204663415905088e-05,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63671875,0.0,0.0,9.754531492944808e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,0.0004627129819709,287.57098388671875,294.1499938964844,287.54998779296875,285.74462890625,287.78472900390625,287.54998779296875,287.4776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490198917686939,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.263139509130268e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.754532220540568e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,7.20466414350085e-05,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.754532220540568e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,0.0004627130110748,287.5703430175781,294.1499938964844,287.54998779296875,285.7497253417969,287.7826843261719,287.54998779296875,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0490079522132873,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.263140236726032e-05,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,9.75453294813633e-05,298.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,7.204664871096611e-05,297.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.635009765625,0.0,0.0,9.754533675732092e-05,298.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,0.0004627130692824,287.5697326660156,294.1499938964844,287.54998779296875,285.7547912597656,287.7806396484375,287.54998779296875,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489960201084613,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.263141691917554e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.754535130923614e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.204666326288134e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.754535130923614e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0004627131274901,287.5684814453125,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489721745252609,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.263141691917554e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.754535130923614e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,7.204666326288134e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63336181640625,0.0,0.0,9.754535130923614e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0004627131274901,287.5684814453125,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489721745252609,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.263143874704838e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.754536586115135e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,7.204667781479657e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.754536586115135e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004627132148016,287.5672607421875,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489483550190925,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317443847656,0.0,0.0,9.263143874704838e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.754536586115135e-05,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,7.204667781479657e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.754536586115135e-05,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004627132148016,287.5672607421875,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489483550190925,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.26314532989636e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.75453804130666e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.204668509075418e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.75453876890242e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0004627133021131,287.5660705566406,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489245653152465,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.26314532989636e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.75453804130666e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.204668509075418e-05,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.75453876890242e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,0.0004627133021131,287.5660705566406,294.1499938964844,287.54998779296875,285.7853088378906,287.76885986328125,287.54998779296875,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489245653152465,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.263146785087883e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.754540224093944e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.204669964266941e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.754540224093944e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004627133894246,287.5648498535156,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489008016884326,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,9.263146785087883e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.754540224093944e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.204669964266941e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.754540224093944e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285095214844,0.0,0.0,0.0004627133894246,287.5648498535156,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0489008016884326,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.263147512683644e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,9.754540951689704e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,7.204670691862702e-05,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6276550292969,0.0,0.0,9.754540951689704e-05,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,0.0004627134185284,287.56427001953125,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488889329135417,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.263148240279406e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.754541679285468e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,7.204671419458464e-05,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,9.754541679285468e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0004627134476322,287.5636901855469,294.1499938964844,287.54998779296875,285.8056335449219,287.7613220214844,287.54998779296875,287.4779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488770641386508,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.263149695470928e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.75454313447699e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.204672147054225e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.75454313447699e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004627135349437,287.5625305175781,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488533489406108,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.263149695470928e-05,297.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.75454313447699e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.204672147054225e-05,297.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,9.75454313447699e-05,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0004627135349437,287.5625305175781,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488533489406108,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.26315042306669e-05,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.754543862072752e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,7.204672874649987e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.754544589668512e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004627135640475,287.5617980957031,294.1499938964844,287.54998779296875,285.8222961425781,287.75537109375,287.54998779296875,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488381832838058,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,9.263151150662452e-05,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.754544589668512e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,7.204673602245748e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.754544589668512e-05,298.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,0.0004627135931514,287.5614013671875,294.1499938964844,287.54998779296875,285.8259582519531,287.7540588378906,287.54998779296875,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488296560943126,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.263152605853976e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.754546044860037e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.20467432984151e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.754546772455797e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0004627136804629,287.5602722167969,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488059855997562,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.263152605853976e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.754546044860037e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,7.20467432984151e-05,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62213134765625,0.0,0.0,9.754546772455797e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,0.0004627136804629,287.5602722167969,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.4779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0488059855997562,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.263154061045498e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.75454822764732e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.204675785033032e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.75454822764732e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004627137386705,287.55914306640625,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487823337316513,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6206359863281,0.0,0.0,9.263154061045498e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.75454822764732e-05,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,7.204675785033032e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62060546875,0.0,0.0,9.75454822764732e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62066650390625,0.0,0.0,0.0004627137386705,287.55914306640625,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487823337316513,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.26315478864126e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.75454895524308e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,7.204676512628794e-05,297.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6198425292969,0.0,0.0,9.75454895524308e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,0.0004627137968782,287.55859375,294.1499938964844,287.54998779296875,285.851318359375,287.7453308105469,287.54998779296875,287.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487705208361148,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.26315551623702e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.754549682838842e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,7.204677240224555e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,9.754549682838842e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,0.000462713825982,287.5580444335937,294.1499938964844,287.54998779296875,285.8564147949219,287.74365234375,287.54998779296875,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487587079405784,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.263156971428543e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.754551138030364e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.204677967820317e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.754551138030364e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004627138841897,287.5569763183594,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487350970506668,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.263156971428543e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.754551138030364e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,7.204677967820317e-05,297.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175537109375,0.0,0.0,9.754551138030364e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.0004627138841897,287.5569763183594,294.1499938964844,287.54998779296875,285.8665466308594,287.74029541015625,287.54998779296875,287.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487350970506668,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.263158426620066e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.754552593221888e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.20467942301184e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.754552593221888e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0004627139715012,287.555908203125,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487115085124969,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.263158426620066e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.754552593221888e-05,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,7.20467942301184e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,9.754552593221888e-05,298.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,0.0004627139715012,287.555908203125,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0487115085124969,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.263159881811588e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.754554048413412e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.204680150607601e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.754554048413412e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004627140297088,287.5548400878906,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486879348754882,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
