time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.263159881811588e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.754554048413412e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,7.204680150607601e-05,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.754554048413412e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004627140297088,287.5548400878906,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486879348754882,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.263161337003112e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.754555503604934e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.204681605799124e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.754555503604934e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004627141170203,287.5538024902344,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486643798649311,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.263161337003112e-05,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,9.754555503604934e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.204681605799124e-05,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,9.754555503604934e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004627141170203,287.5538024902344,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486643798649311,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.263162064598872e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.754556231200696e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.204681605799124e-05,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,9.754556231200696e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,0.0004627141461241,287.55328369140625,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486526116728782,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117248535156,0.0,0.0,9.263162792194636e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.754556958796456e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,7.204682333394885e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.754556958796456e-05,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.000462714175228,287.5527648925781,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486408472061157,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.263164247386158e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.75455841398798e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.204683060990646e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.75455841398798e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0004627142334356,287.5517578125,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486173257231712,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.263164247386158e-05,297.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.75455841398798e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,7.204683060990646e-05,297.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,9.75455841398798e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103210449219,0.0,0.0,0.0004627142334356,287.5517578125,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486173257231712,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.26316497498192e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.75455914158374e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,7.204683788586408e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.75455914158374e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004627142916433,287.551025390625,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0486004017293453,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.26316570257768e-05,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.754559869179502e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,7.204684516182169e-05,297.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.754559869179502e-05,298.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,0.0004627143207471,287.5507507324219,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485938228666782,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.263166430173442e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.754561324371024e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,7.204685243777931e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.754561324371024e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004627143789548,287.5497741699219,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485703349113464,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.263166430173442e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.754561324371024e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,7.204685243777931e-05,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,9.754561324371024e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004627143789548,287.5497741699219,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485703349113464,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.263167885364965e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.754562051966786e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,7.204686698969454e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.754562779562548e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0004627144371625,287.5487976074219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485468655824661,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.263167885364965e-05,297.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.754562051966786e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,7.204686698969454e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.754562779562548e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,0.0004627144371625,287.5487976074219,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485468655824661,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.263168612960726e-05,297.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.754562779562548e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,7.204686698969454e-05,297.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.754562779562548e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.0004627144662663,287.5483093261719,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.0485351383686065,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.263169340556487e-05,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.754563507158308e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.204687426565215e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,9.754563507158308e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004627144953701,287.5478515625,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,287.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.048523411154747,-0.0,-6.641808170115837e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.263167157769205e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.754561324371024e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.204685971373692e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.754562051966786e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004627144080586,287.5469055175781,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342965986836589e-09,0.0009869867935776,-0.0104301879182457,0.0,0.0,0.0,-0.0069658085703849,60.0,0.048491109162569,-0.0,-6.641803906859425e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.263167157769205e-05,297.921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.754561324371024e-05,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.204685971373692e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.754562051966786e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033630371094,0.0,0.0,0.0004627144080586,287.5469055175781,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342965986836589e-09,0.0009869867935776,-0.0104301879182457,0.0,0.0,0.0,-0.0069658085703849,60.0,0.048491109162569,-0.0,-6.641803906859425e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.263146785087883e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.754540224093944e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.204669964266941e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.754540224093944e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0004627133894246,287.54595947265625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.34269464832937e-09,0.0009869844652712,-0.0104294763877987,0.0,0.0,0.0,-0.0069656739942729,60.0,0.0484201088547706,-0.0,-6.641772642979049e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.263146785087883e-05,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.754540224093944e-05,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.204669964266941e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.754540224093944e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,0.0004627133894246,287.54595947265625,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.34269464832937e-09,0.0009869844652712,-0.0104294763877987,0.0,0.0,0.0,-0.0069656739942729,60.0,0.0484201088547706,-0.0,-6.641772642979049e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.26285283640027e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.75423026829958e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,7.204441499197856e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.75423026829958e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0004626986919902,287.5450439453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869573405012,4.339014481047343e-09,0.0009869530331343,-0.0104198334738612,0.0,0.0,0.0,-0.0069638499990105,60.0,0.0478526875376701,-0.0,-6.641349159508536e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.26285283640027e-05,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.75423026829958e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,7.204441499197856e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,9.75423026829958e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,0.0004626986919902,287.5450439453125,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869573405012,4.339014481047343e-09,0.0009869530331343,-0.0104198334738612,0.0,0.0,0.0,-0.0069638499990105,60.0,0.0478526875376701,-0.0,-6.641349159508536e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.261938248528168e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.753266931511462e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,7.203729910543188e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.753266931511462e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004626529989764,287.54412841796875,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3276040528894555e-09,0.0009868554770946,-0.010389938019216,0.0,0.0,0.0,-0.0069581931456923,60.0,0.0457692928612232,-0.0,-6.640035365990117e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.261938248528168e-05,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,9.753266931511462e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5993347167969,0.0,0.0,7.203729910543188e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,9.753266931511462e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,0.0004626529989764,287.54412841796875,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.3276040528894555e-09,0.0009868554770946,-0.010389938019216,0.0,0.0,0.0,-0.0069581931456923,60.0,0.0457692928612232,-0.0,-6.640035365990117e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,9.26128850551322e-05,297.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.752582991495728e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,7.203224231489003e-05,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,9.752582991495728e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59869384765625,0.0,0.0,0.0004626205482054,287.5436706542969,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986790517345,4.319499868898902e-09,0.0009867862099781,-0.0103687047958374,0.0,0.0,0.0,-0.0069541758857667,60.0,0.0439171940088272,-0.0,-6.639103133920798e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.260489605367184e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.751741890795528e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,7.202603592304513e-05,297.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.751741890795528e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0004625806468538,287.543212890625,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309544276992483e-09,0.0009867011103779,-0.0103426203131675,0.0,0.0,0.0,-0.0069492403417825,60.0,0.0415951907634735,-0.0,-6.637957739030753e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.258525824407116e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.749674063641578e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.201076368801296e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.749674063641578e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0004624825669452,287.5423278808594,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.006937104742974,60.0,0.0356625095009803,-0.0,-6.6351411476262e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.258525824407116e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.749674063641578e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,7.201076368801296e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967102050781,0.0,0.0,9.749674063641578e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,0.0004624825669452,287.5423278808594,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.006937104742974,60.0,0.0356625095009803,-0.0,-6.6351411476262e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.256654448108748e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.747703734319656e-05,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,7.199620449682698e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.747703734319656e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0004623890854418,287.5416259765625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261738073552124e-09,0.0009862923761829,-0.0102173648774623,0.0,0.0,0.0,-0.0069255409762263,60.0,0.0295914225280284,-0.0,-6.632457427713234e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.256142220692708e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.747163858264685e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,7.19922172720544e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,9.747163858264685e-05,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.000462363474071,287.5414428710937,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.25535073844685e-09,0.0009862376609817,-0.0102006308734416,0.0,0.0,0.0,-0.0069223744794726,60.0,0.0279466807842254,-0.0,-6.631722726524458e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.25336207728833e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.744236012920736e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.197059312602505e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.7442367405165e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004622246196959,287.54058837890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.0186049789190292,-0.0,-6.627738002862317e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.25336207728833e-05,297.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.744236012920736e-05,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.197059312602505e-05,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.7442367405165e-05,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,0.0004622246196959,287.54058837890625,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.0186049789190292,-0.0,-6.627738002862317e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.250293805962428e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.74100548774004e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.194673526100814e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.74100548774004e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004620713589247,287.53973388671875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246104416653e-09,0.0009856143733486,-0.010009653866291,0.0,0.0,0.0,-0.0068862396292388,60.0,0.0078768329694867,-0.0,-6.623341874956169e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.250293805962428e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,9.74100548774004e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,7.194673526100814e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928955078125,0.0,0.0,9.74100548774004e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004620713589247,287.53973388671875,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246104416653e-09,0.0009856143733486,-0.010009653866291,0.0,0.0,0.0,-0.0068862396292388,60.0,0.0078768329694867,-0.0,-6.623341874956169e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.248663991456851e-05,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.739289089338854e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,7.193405326688662e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59228515625,0.0,0.0,9.739289089338854e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004619899264071,287.539306640625,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0019794937688857,-0.0,-6.62100703152646e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.246983245247976e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.737518848851324e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,7.192098564701155e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.737518848851324e-05,298.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004619059618562,287.53887939453125,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,-0.0041996394284069,-0.0,-6.618600423280442e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.24351261346601e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.73386413534172e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,7.189398456830531e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.73386413534172e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0004617325903382,287.5380554199219,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-0.0173423364758491,-0.0,-6.613630887386536e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.24351261346601e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.73386413534172e-05,297.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,7.189398456830531e-05,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,9.73386413534172e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0004617325903382,287.5380554199219,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-0.0173423364758491,-0.0,-6.613630887386536e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.239964856533334e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.730127931106836e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.186639413703233e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.730127931106836e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004615553771145,287.5372314453125,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-0.0314712524414062,-0.0,-6.608553348996793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
