time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363600,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.239964856533334e-05,297.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.730127931106836e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,7.186639413703233e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.730127931106836e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0004615553771145,287.5372314453125,294.1499938964844,287.4203796386719,285.95489501953125,287.673583984375,287.4978332519531,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-0.0314712524414062,-0.0,-6.608553348996793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.236421465175226e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.726396820042282e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.18388328095898e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.726396820042282e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004613783967215,287.53643798828125,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-0.0464207641780376,-0.0,-6.60348433711988e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.236421465175226e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.726396820042282e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.18388328095898e-05,297.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.726396820042282e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004613783967215,287.53643798828125,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-0.0464207641780376,-0.0,-6.60348433711988e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.232963202521204e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.722755203256384e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,7.181193359429017e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.722755203256384e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004612056363839,287.53564453125,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-0.0620388686656951,-0.0,-6.59853895967899e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.232963202521204e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.722755203256384e-05,297.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,7.181193359429017e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,9.722755203256384e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868835449219,0.0,0.0,0.0004612056363839,287.53564453125,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-0.0620388686656951,-0.0,-6.59853895967899e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,9.231286094291136e-05,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.72098860074766e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,7.179888780228794e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58624267578125,0.0,0.0,9.72098860074766e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.000461121846456,287.5352478027344,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,-0.07005525380373,-0.0,-6.5961408779458e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.229662828147411e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.719279478304088e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.178626401582733e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.719279478304088e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,0.0004610407631844,287.53485107421875,294.1499938964844,287.3497009277344,285.9173889160156,287.6585388183594,287.4551696777344,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,-0.0781820192933082,-0.0,-6.593820955913543e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.22661056392826e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.716065687825905e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,7.176252984208986e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.716065687825905e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004608883173204,287.5340881347656,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.0946903899312019,-0.0,-6.58945964460145e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.22661056392826e-05,297.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.716065687825905e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,7.176252984208986e-05,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.716065687825905e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,0.0004608883173204,287.5340881347656,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.0946903899312019,-0.0,-6.58945964460145e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.224150562658906e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.713474719319493e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,7.174339407356456e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.713474719319493e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0004607654118444,287.5334167480469,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.1094034016132354,-0.0,-6.585944589687642e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,9.223836241289972e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.713143663248049e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,7.17409493518062e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.713143663248049e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,0.0004607497248798,287.5333251953125,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.852718144514711e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.1114167794585228,-0.0,-6.585495526678642e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.22142862691544e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.710607992019504e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.172222103690729e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.710608719615266e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004606294387485,287.5325622558594,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078946158289,60.0,-0.1282209306955337,-0.0,-6.582056499837563e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.22142862691544e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.710607992019504e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.172222103690729e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,9.710608719615266e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004606294387485,287.5325622558594,294.1499938964844,287.2750244140625,285.8759155273437,287.6405639648437,287.4029846191406,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078946158289,60.0,-0.1282209306955337,-0.0,-6.582056499837563e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.219389903591946e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.70846158452332e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.170636672526598e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.70846158452332e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004605276335496,287.5318298339844,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952984780073,60.0,-0.1449633836746215,-0.0,-6.579145406249154e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.219389903591946e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.70846158452332e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.170636672526598e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.70846158452332e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,0.0004605276335496,287.5318298339844,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.3840026855469,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004904195666,0.0,0.0,0.0,-0.0066952984780073,60.0,-0.1449633836746215,-0.0,-6.579145406249154e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.21852551982738e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.707552089821549e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.169964374043047e-05,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.707552089821549e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.000460484472569,287.5314636230469,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865275359649794e-09,0.0009822286665439,-0.00897226203233,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.1532563269138336,-0.0,-6.57791119351714e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.21777100302279e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.706756827654316e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,7.169377204263583e-05,297.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.706756827654316e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004604467540048,287.5310974121094,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.1614748835563659,-0.0,-6.57683330018699e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.216597391059622e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.705521370051429e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,7.168464799178764e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.705521370051429e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004603881388902,287.5303955078125,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1775846034288406,-0.0,-6.575157840416068e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.216597391059622e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.705521370051429e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,7.168464799178764e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5788879394531,0.0,0.0,9.705521370051429e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004603881388902,287.5303955078125,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.1775846034288406,-0.0,-6.575157840416068e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.215803584083916e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.70468536252156e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,7.167847797973081e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.70468536252156e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0004603484994731,287.5296630859375,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.193234235048294,-0.0,-6.574023814209795e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.215803584083916e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.70468536252156e-05,297.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,7.167847797973081e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777893066406,0.0,0.0,9.70468536252156e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0004603484994731,287.5296630859375,294.1499938964844,287.1796264648437,285.8243103027344,287.6121826171875,287.3240661621094,287.4789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.193234235048294,-0.0,-6.574023814209795e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.215418685926124e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.704279364086688e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.167548028519377e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.704280091682448e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004603292327374,287.5289611816406,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.2082178592681884,-0.0,-6.573473143589581e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.215418685926124e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.704279364086688e-05,297.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.167548028519377e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,9.704280091682448e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004603292327374,287.5289611816406,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.2082178592681884,-0.0,-6.573473143589581e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.215386671712622e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.704245894681662e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.167523290263489e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.704246622277424e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0004603276611305,287.5282897949219,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.2223811149597168,-0.0,-6.573426247769022e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.215386671712622e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.704245894681662e-05,297.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,7.167523290263489e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.704246622277424e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,0.0004603276611305,287.5282897949219,294.1499938964844,287.1376953125,285.8039245605469,287.596435546875,287.2830810546875,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.2223811149597168,-0.0,-6.573426247769022e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.215487079927698e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.70435212366283e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.16760114300996e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751037597656,0.0,0.0,9.70435212366283e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0004603326669894,287.5279541015625,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.2290980964899063,-0.0,-6.573568356316174e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.215663885697722e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.704537660581992e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.167738658608869e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.704538388177752e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,0.00046034148545,287.527587890625,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.2355600148439407,-0.0,-6.573819888444632e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.216205216944218e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.705108095658944e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,7.16815993655473e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.705108823254704e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004603685520123,287.52691650390625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.2476495206356048,-0.0,-6.574591537855667e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.216205216944218e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.705108095658944e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,7.16815993655473e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.705108823254704e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,0.0004603685520123,287.52691650390625,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.2476495206356048,-0.0,-6.574591537855667e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.21688842936419e-05,297.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.705827687866986e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,7.168691081460565e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,9.705827687866986e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,0.0004604026617016,287.5263061523437,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.2580851912498474,-0.0,-6.57556498140366e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.216920443577692e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.705861157272012e-05,297.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,7.168715819716454e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,9.705861157272012e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0004604042624123,287.5262756347656,294.1499938964844,287.0870361328125,285.78497314453125,287.5714416503906,287.22314453125,287.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.2584986686706543,-0.0,-6.575610456138747e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.217758633894846e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.706743730930611e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.169367745518684e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.706743730930611e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004604461428243,287.5256042480469,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.2678970396518707,-0.0,-6.57680487847756e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.217758633894846e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,9.706743730930611e-05,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,7.169367745518684e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,9.706743730930611e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,0.0004604461428243,287.5256042480469,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.2678970396518707,-0.0,-6.57680487847756e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.218639024766162e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.707670687930658e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.170052413130179e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.707670687930658e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004604901187121,287.52496337890625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2757543325424194,-0.0,-6.578059696948912e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,9.218639024766162e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.707670687930658e-05,297.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.170052413130179e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.707670687930658e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,0.0004604901187121,287.52496337890625,294.1499938964844,287.0639953613281,285.7825622558594,287.5542907714844,287.1864929199219,287.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.2757543325424194,-0.0,-6.578059696948912e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.21907412703149e-05,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.708129073260352e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,7.170391472755e-05,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.708129073260352e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57000732421875,0.0,0.0,0.0004605118592735,287.524658203125,294.1499938964844,287.0598449707031,285.78350830078125,287.54998779296875,287.1780090332031,287.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.2790132462978363,-0.0,-6.578680711299968e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.219493949785829e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.708571451483294e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,7.170717435656115e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,9.708571451483294e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,0.0004605328140314,287.5243225097656,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.2818427383899688,-0.0,-6.579278988283478e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.220249921781942e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.709367441246286e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.171305333031341e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.709367441246286e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004605705616995,287.5237121582031,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2861647605895996,-0.0,-6.580356881613626e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
