time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365880,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.220249921781942e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.709367441246286e-05,297.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.171305333031341e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.709367441246286e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,0.0004605705616995,287.5237121582031,294.1499938964844,287.0516357421875,285.7903747558594,287.5371398925781,287.1544494628906,287.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2861647605895996,-0.0,-6.580356881613626e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.220850915880874e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.71000044955872e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,7.171773177105933e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.71000044955872e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0004606006259564,287.5230712890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2884124219417572,-0.0,-6.581213796152954e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.220850915880874e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.71000044955872e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,7.171773177105933e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675048828125,0.0,0.0,9.71000044955872e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0004606006259564,287.5230712890625,294.1499938964844,287.04998779296875,285.79864501953125,287.5286865234375,287.14068603515625,287.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2884124219417572,-0.0,-6.581213796152954e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.222343214787544e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.711572056403384e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.172933692345396e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.711572056403384e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004606751608662,287.5224609375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938944097781e-09,0.0009826339082792,-0.0090964874252676,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.288526326417923,-0.0,-6.583343292732027e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.222343214787544e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.711572056403384e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,7.172933692345396e-05,297.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.711572056403384e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004606751608662,287.5224609375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.4783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938944097781e-09,0.0009826339082792,-0.0090964874252676,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.288526326417923,-0.0,-6.583343292732027e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.22549661481753e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.714892075862736e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.175386417657137e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.714892075862736e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0004608326707966,287.5218505859375,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209752924822e-09,0.0009829697664827,-0.0091993827372789,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.2864331305027008,-0.0,-6.587843870420329e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.22549661481753e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.714892075862736e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,7.175386417657137e-05,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,9.714892075862736e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,0.0004608326707966,287.5218505859375,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873209752924822e-09,0.0009829697664827,-0.0091993827372789,0.0,0.0,0.0,-0.0067329290322959,60.0,-0.2864331305027008,-0.0,-6.587843870420329e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.227672126144172e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.717183274915442e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,7.177078805398196e-05,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.717183274915442e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,0.0004609413444995,287.5215759277344,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.2846765220165252,-0.0,-6.590951073803808e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.230265277437866e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.719913941808044e-05,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,7.179094973253086e-05,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.719913941808044e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004610708565451,287.5212707519531,294.1499938964844,287.0639953613281,285.84161376953125,287.50445556640625,287.111083984375,287.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932611569723576e-09,0.0009834775701165,-0.0093550225719809,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.2824456691741943,-0.0,-6.594655133085325e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.236526966560632e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.72650814219378e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.18396549928002e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.72650814219378e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004613836645148,287.52069091796875,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2766850590705871,-0.0,-6.60360512938496e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.236526966560632e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.72650814219378e-05,297.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,7.18396549928002e-05,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,9.72650814219378e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004613836645148,287.52069091796875,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.2766850590705871,-0.0,-6.60360512938496e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.244094690075144e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.734476770972832e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,7.189851748989895e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.734477498568594e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004617616941686,287.5201110839844,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10488976143597e-09,0.0009849508060142,-0.0098064113408327,0.0,0.0,0.0,-0.0068477825261652,60.0,-0.2691479027271271,-0.0,-6.614428826878793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.244094690075144e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.734476770972832e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,7.189851748989895e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.734477498568594e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,0.0004617616941686,287.5201110839844,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.4779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10488976143597e-09,0.0009849508060142,-0.0098064113408327,0.0,0.0,0.0,-0.0068477825261652,60.0,-0.2691479027271271,-0.0,-6.614428826878793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.252830204786731e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.743675764184444e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,7.19664603821002e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.743675764184444e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004621980187948,287.51953125,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213711157774469e-09,0.0009858813136816,-0.0100915329530835,0.0,0.0,0.0,-0.0069017298519611,60.0,-0.2600306272506714,-0.0,-6.626934379028171e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.252830204786731e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.743675764184444e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,7.19664603821002e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.743675764184444e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004621980187948,287.51953125,294.1499938964844,287.1019897460937,285.9076843261719,287.4827880859375,287.10107421875,287.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213711157774469e-09,0.0009858813136816,-0.0100915329530835,0.0,0.0,0.0,-0.0069017298519611,60.0,-0.2600306272506714,-0.0,-6.626934379028171e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.262507228413595e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.753865742823108e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,7.204172288766131e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.753865742823108e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004626814043149,287.5189514160156,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342618383235285e-09,0.000986912054941,-0.0104073826223611,0.0,0.0,0.0,-0.0069614923559129,60.0,-0.2494819611310959,-0.0,-6.640802041602002e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.262507228413595e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.753865742823108e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,7.204172288766131e-05,297.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.753865742823108e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004626814043149,287.5189514160156,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.3342618383235285e-09,0.000986912054941,-0.0104073826223611,0.0,0.0,0.0,-0.0069614923559129,60.0,-0.2494819611310959,-0.0,-6.640802041602002e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.26763386814855e-05,297.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.759265230968596e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,7.208159513538703e-05,297.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604248046875,0.0,0.0,9.759265230968596e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,0.0004629375180229,287.5186767578125,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398134301197842e-09,0.000987458275631,-0.0105747301131486,0.0,0.0,0.0,-0.0069931563921272,60.0,-0.2436731606721878,-0.0,-6.648155448374382e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.272923489334062e-05,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.764834976522252e-05,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,7.212274067569524e-05,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.764834976522252e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004632017516996,287.5184020996094,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464030478601444e-09,0.0009880217257887,-0.010747380554676,0.0,0.0,0.0,-0.0070258239284157,60.0,-0.237572893500328,-0.0,-6.655745465877771e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.283810504712164e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.77629970293492e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.220741099445149e-05,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.77629970293492e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0004637455567717,287.5178527832031,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.2245976030826568,-0.0,-6.671382379863644e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,9.283810504712164e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.77629970293492e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,7.220741099445149e-05,297.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.77629970293492e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,0.0004637455567717,287.5178527832031,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141662597656,287.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.2245976030826568,-0.0,-6.671382379863644e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.29485322558321e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.787928138393907e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.229330367408693e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.787928138393907e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0004642971907742,287.5173034667969,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.2105716615915298,-0.0,-6.687261588922412e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.29485322558321e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.787928138393907e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,7.229330367408693e-05,297.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,9.787928138393907e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,0.0004642971907742,287.5173034667969,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.2105716615915298,-0.0,-6.687261588922412e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.305706043960528e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.799357212614268e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,7.237771933432668e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.799357212614268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0004648393078241,287.5167541503906,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1956914961338043,-0.0,-6.702886423681775e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.305706043960528e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.799357212614268e-05,297.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,7.237771933432668e-05,297.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.799357212614268e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,0.0004648393078241,287.5167541503906,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724357881724245e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1956914961338043,-0.0,-6.702886423681775e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.315979696111754e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.810175106395036e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.245761662488803e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.810175106395036e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0004653524665627,287.5162353515625,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417857559114e-09,0.0009926084894686,-0.0121526923030614,0.0,0.0,0.0,-0.0072917351499199,60.0,-0.1800649911165237,-0.0,-6.717692713209544e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.315979696111754e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.810175106395036e-05,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,7.245761662488803e-05,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.810175106395036e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,0.0004653524665627,287.5162353515625,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000417857559114e-09,0.0009926084894686,-0.0121526923030614,0.0,0.0,0.0,-0.0072917351499199,60.0,-0.1800649911165237,-0.0,-6.717692713209544e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.320797835243866e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.815248631639406e-05,297.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,7.249509508255869e-05,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.815249359235168e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004655931552406,287.5159606933594,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.0604409551624485e-09,0.0009931217646226,-0.0123099461197853,0.0,0.0,0.0,-0.0073214913718402,60.0,-0.1720199882984161,-0.0,-6.724642531708015e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.3253402155824e-05,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.820032573770732e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,7.253042713273317e-05,297.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555725097656,0.0,0.0,9.820032573770732e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556030273437,0.0,0.0,0.0004658200778067,287.51568603515625,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117034795887321e-09,0.0009936058195307,-0.0124582145363092,0.0,0.0,0.0,-0.0073495474644005,60.0,-0.1638469099998474,-0.0,-6.731198709530872e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.33354822336696e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.828676411416382e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.259426638484001e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.828676411416382e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004662300925701,287.5151672363281,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.1472066193819046,-0.0,-6.743051983448822e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.33354822336696e-05,297.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.828676411416382e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,7.259426638484001e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,9.828676411416382e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55474853515625,0.0,0.0,0.0004662300925701,287.5151672363281,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.1472066193819046,-0.0,-6.743051983448822e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.340505494037644e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.83600184554234e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.26483776816167e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.83600184554234e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004665775923058,287.5146789550781,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951233935957e-09,0.0009952213149517,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.1302612870931625,-0.0,-6.753106873702563e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.340505494037644e-05,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.83600184554234e-05,297.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.26483776816167e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,9.83600184554234e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004665775923058,287.5146789550781,294.1499938964844,287.29998779296875,286.18731689453125,287.4412841796875,287.2048034667969,287.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305951233935957e-09,0.0009952213149517,-0.0129531454294919,0.0,0.0,0.0,-0.0074432017281651,60.0,-0.1302612870931625,-0.0,-6.753106873702563e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.346661681775004e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.84248472377658e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.269626075867563e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.84248545137234e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0004668851033784,287.51416015625,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.3826436641202235e-09,0.0009958770824596,-0.0131540652364492,0.0,0.0,0.0,-0.0074812215752899,60.0,-0.113198310136795,-0.0,-6.762010684724373e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.346661681775004e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.84248472377658e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,7.269626075867563e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.84248545137234e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0004668851033784,287.51416015625,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.3826436641202235e-09,0.0009958770824596,-0.0131540652364492,0.0,0.0,0.0,-0.0074812215752899,60.0,-0.113198310136795,-0.0,-6.762010684724373e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.352730558020994e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.848875924944878e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.274345989571884e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.848875924944878e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0004671882488764,287.5136413574219,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458243634848259e-09,0.0009965235367417,-0.0133521202951669,0.0,0.0,0.0,-0.0075186998583376,60.0,-0.0961753576993942,-0.0,-6.770793703481105e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,9.352730558020994e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.848875924944878e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,7.274345989571884e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,9.848875924944878e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,0.0004671882488764,287.5136413574219,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458243634848259e-09,0.0009965235367417,-0.0133521202951669,0.0,0.0,0.0,-0.0075186998583376,60.0,-0.0961753576993942,-0.0,-6.770793703481105e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.35615535126999e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.852482617134228e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.277009717654437e-05,297.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.852482617134228e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0004673593502957,287.5133972167969,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.47625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.5009121702198635e-09,0.0009968883823603,-0.0134639022871851,0.0,0.0,0.0,-0.0075398520566523,60.0,-0.0877287983894348,-0.0,-6.775752581233975e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
