time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368160,297.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,9.360098192701116e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.85663427854888e-05,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,7.280076533788815e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.85663427854888e-05,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513916015625,0.0,0.0,0.0004675562959164,287.5131530761719,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973138803616,5.550027548650861e-09,0.0009973082924261,-0.0135925728827714,0.0,0.0,0.0,-0.007564200554043,60.0,-0.0793540626764297,-0.0,-6.781463923744013e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.369813778903335e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.866865002550183e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.287633343366906e-05,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.866865002550183e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004680416022893,287.5126647949219,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983489289879,5.6710636187062854e-09,0.0009983432246372,-0.0139096556231379,0.0,0.0,0.0,-0.007624203339219,60.0,-0.0628807917237281,-0.0,-6.79554830185225e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.369813778903335e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.866865002550183e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,7.287633343366906e-05,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.866865002550183e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004680416022893,287.5126647949219,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983489289879,5.6710636187062854e-09,0.0009983432246372,-0.0139096556231379,0.0,0.0,0.0,-0.007624203339219,60.0,-0.0628807917237281,-0.0,-6.79554830185225e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.38191296881996e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.87960593192838e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.29704333934933e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.87960593192838e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004686459724325,287.5121765136719,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996378794312,5.821795934224383e-09,0.0009996320586651,-0.0143045289441943,0.0,0.0,0.0,-0.007698927540332,60.0,-0.0469485148787498,-0.0,-6.813108655023825e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.38191296881996e-05,297.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.87960593192838e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,7.29704333934933e-05,297.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497436523437,0.0,0.0,9.87960593192838e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004686459724325,287.5121765136719,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996378794312,5.821795934224383e-09,0.0009996320586651,-0.0143045289441943,0.0,0.0,0.0,-0.007698927540332,60.0,-0.0469485148787498,-0.0,-6.813108655023825e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.39634264796041e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.894801041809842e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.308266503969207e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.894801041809842e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0004693667578976,287.51171875,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.34295654296875,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.001563690460898e-09,0.0010011692065745,-0.0147754559293389,0.0,0.0,0.0,-0.007788045797497,60.0,-0.0316456519067287,-0.0,-6.83408103441252e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.39634264796041e-05,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.894801041809842e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.308266503969207e-05,297.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,9.894801041809842e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,0.0004693667578976,287.51171875,294.1499938964844,287.4419860839844,286.3838806152344,287.43487548828125,287.34295654296875,287.47576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011752601712,6.001563690460898e-09,0.0010011692065745,-0.0147754559293389,0.0,0.0,0.0,-0.007788045797497,60.0,-0.0316456519067287,-0.0,-6.83408103441252e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.412836516276002e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.91217020782642e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.321095472434536e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.912170935422182e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0004701906873378,287.51123046875,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207056202356398e-09,0.0010029263794422,-0.0153137622401118,0.0,0.0,0.0,-0.0078899171203374,60.0,-0.0171517189592123,-0.0,-6.858093826167534e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.412836516276002e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,9.91217020782642e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.321095472434536e-05,297.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.912170935422182e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0004701906873378,287.51123046875,294.1499938964844,287.4623107910156,286.41339111328125,287.43524169921875,287.3673095703125,287.47564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029325494542,6.207056202356398e-09,0.0010029263794422,-0.0153137622401118,0.0,0.0,0.0,-0.0078899171203374,60.0,-0.0171517189592123,-0.0,-6.858093826167534e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.42165352171287e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.92145505733788e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,7.327953062485904e-05,297.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,9.92145505733788e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,0.0004706311156041,287.510986328125,294.1499938964844,287.47186279296875,286.4276123046875,287.435546875,287.3793640136719,287.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.316901668412811e-09,0.0010038656182587,-0.0156015064567327,0.0,0.0,0.0,-0.0079443715512752,60.0,-0.0102436784654855,-0.0,-6.870947544257433e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.430750651517884e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.931035310728475e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,7.335028931265697e-05,297.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,9.931035310728475e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004710855428129,287.5107727050781,294.1499938964844,287.4810485839844,286.4414367675781,287.4359436035156,287.3913269042969,287.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430239007926275e-09,0.0010048347758129,-0.0158983953297138,0.0,0.0,0.0,-0.0080005582422018,60.0,-0.0035995722282677,-0.0,-6.884221903646903e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.449316712561996e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.950585808837786e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.349468796746805e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.950585808837786e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0004720129654742,287.51031494140625,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.0088749602437019,-0.0,-6.911353267469168e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.449316712561996e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.950585808837786e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,7.349468796746805e-05,297.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.950585808837786e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0004720129654742,287.51031494140625,294.1499938964844,287.4979858398437,286.4677734375,287.4369506835937,287.4146728515625,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661542872876681e-09,0.0010068126721307,-0.0165042839944362,0.0,0.0,0.0,-0.0081152254715561,60.0,0.0088749602437019,-0.0,-6.911353267469168e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.46756117627956e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.969797974918038e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.363659096881747e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.9697987025138e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004729242937173,287.5098571777344,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.0201460048556327,-0.0,-6.938066832162805e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.46756117627956e-05,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.969797974918038e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,7.363659096881747e-05,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,9.9697987025138e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458068847656,0.0,0.0,0.0004729242937173,287.5098571777344,294.1499938964844,287.5129699707031,286.4921569824219,287.4382019042969,287.4370422363281,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888842829511077e-09,0.0010087563423439,-0.017099667340517,0.0,0.0,0.0,-0.008227908052504,60.0,0.0201460048556327,-0.0,-6.938066832162805e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.484422480454668e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.987554221879692e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.376773282885551e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.987554221879692e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004737665585707,287.5093994140625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,-0.0083320457488298,60.0,0.0299675688147544,-0.0,-6.962800114251877e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.484422480454668e-05,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.987554221879692e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,7.376773282885551e-05,297.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.987554221879692e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004737665585707,287.5093994140625,294.1499938964844,287.52569580078125,286.514404296875,287.4396667480469,287.4579162597656,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098906795732773e-09,0.0010105526307597,-0.0176498871296644,0.0,0.0,0.0,-0.0083320457488298,60.0,0.0299675688147544,-0.0,-6.962800114251877e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.498621511738747e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001000250558718,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.387816731352359e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001000250558718,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004744757898151,287.5089416503906,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275798630246299e-09,0.0010120653314515,-0.0181132070720195,0.0,0.0,0.0,-0.0084197400137782,60.0,0.0381808467209339,-0.0,-6.983661648973793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.498621511738747e-05,297.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001000250558718,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.387816731352359e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54425048828125,0.0,0.0,0.0001000250558718,298.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,0.0004744757898151,287.5089416503906,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.47686767578125,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120726656168,7.275798630246299e-09,0.0010120653314515,-0.0181132070720195,0.0,0.0,0.0,-0.0084197400137782,60.0,0.0381808467209339,-0.0,-6.983661648973793e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.504576155450196e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0001000877600745,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,7.392447878373787e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,0.0001000877673504,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0004747732600662,287.5087280273437,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4854431152344,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127071291208,7.349984620930172e-09,0.0010126997949555,-0.0183075126260519,0.0,0.0,0.0,-0.0084565170109272,60.0,0.041593100875616,-0.0,-6.992420509277508e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,9.509412484476344e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0001001386917778,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,7.39620954846032e-05,297.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0001001386917778,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.000475014821859,287.50848388671875,294.1499938964844,287.54364013671875,286.55157470703125,287.443115234375,287.493408203125,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132224997505,7.410234648119741e-09,0.0010132150491699,-0.0184653177857399,0.0,0.0,0.0,-0.0084863863885402,60.0,0.0445871911942958,-0.0,-6.999537305318881e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.515555575489998e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001002033823169,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,7.400987669825554e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001002033823169,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0004753217217512,287.508056640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.48676853845609e-09,0.0010138696525245,-0.0186657700687646,0.0,0.0,0.0,-0.0085243275389075,60.0,0.0491758100688457,-0.0,-7.008583224887843e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.515555575489998e-05,297.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001002033823169,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,7.400987669825554e-05,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,0.0001002033823169,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,0.0004753217217512,287.508056640625,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.50750732421875,287.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138771031051,7.48676853845609e-09,0.0010138696525245,-0.0186657700687646,0.0,0.0,0.0,-0.0085243275389075,60.0,0.0491758100688457,-0.0,-7.008583224887843e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.51646943576634e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001002130084089,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.40169853088446e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001002130084089,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004753673565573,287.50762939453125,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498145215834029e-09,0.0010139670921489,-0.0186955668032169,0.0,0.0,0.0,-0.0085299685597419,60.0,0.0516214631497859,-0.0,-7.009928282286637e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.51646943576634e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001002130084089,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.40169853088446e-05,297.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001002130084089,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,0.0004753673565573,287.50762939453125,294.1499938964844,287.54998779296875,286.5775451660156,287.44683837890625,287.5187072753906,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139745427295,7.498145215834029e-09,0.0010139670921489,-0.0186955668032169,0.0,0.0,0.0,-0.0085299685597419,60.0,0.0516214631497859,-0.0,-7.009928282286637e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.512410179013386e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001001702548819,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.398540765279904e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001001702548819,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0004751645610667,287.5072021484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5269470214844,287.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557237583169e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.0522663667798042,-0.0,-7.003947644079744e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,9.512410179013386e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001001702548819,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,7.398540765279904e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0001001702548819,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412902832031,0.0,0.0,0.0004751645610667,287.5072021484375,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5269470214844,287.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447557237583169e-09,0.0010135346092283,-0.0185630694031715,0.0,0.0,0.0,-0.0085048908367753,60.0,0.0522663667798042,-0.0,-7.003947644079744e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.50434769038111e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001000853590085,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.392270345008001e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001000853590085,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004747618513647,287.5067749023437,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347104258315085e-09,0.0010126756969839,-0.0182999689131975,0.0,0.0,0.0,-0.008455092087388,60.0,0.0523770675063133,-0.0,-6.992080159307079e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.50434769038111e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001000853590085,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,7.392270345008001e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,0.0001000853590085,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,0.0004747618513647,287.5067749023437,294.1499938964844,287.54998779296875,286.5973205566406,287.45050048828125,287.5328674316406,287.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126830311492,7.347104258315085e-09,0.0010126756969839,-0.0182999689131975,0.0,0.0,0.0,-0.008455092087388,60.0,0.0523770675063133,-0.0,-6.992080159307079e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.499135194346307e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0001000304691842,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,7.388216181425378e-05,297.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0001000304691842,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0004745014884974,287.5065612792969,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.53521728515625,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012127730064,7.282155323196093e-09,0.0010121203958988,-0.0181298553943634,0.0,0.0,0.0,-0.0084228944033384,60.0,0.0523889251053333,-0.0,-6.984411982102756e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.49310779105872e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.99670010060072e-05,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,7.38352828193456e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,9.99670010060072e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004742004093714,287.50634765625,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.5372009277344,287.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114854667335,7.207055841007559e-09,0.0010114782489836,-0.0179331544786691,0.0,0.0,0.0,-0.0083856647834181,60.0,0.0523885004222393,-0.0,-6.975550803645092e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.47941662161611e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.982282790588216e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.372879917966202e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.982282790588216e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004735164984595,287.5059509277344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.036472293719953e-09,0.0010100196814164,-0.0174863524734973,0.0,0.0,0.0,-0.0083010997623205,60.0,0.0523684434592723,-0.0,-6.955443865308554e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.47941662161611e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.982282790588216e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.372879917966202e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,9.982282790588216e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,0.0004735164984595,287.5059509277344,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5404357910156,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010026782751,7.036472293719953e-09,0.0010100196814164,-0.0174863524734973,0.0,0.0,0.0,-0.0083010997623205,60.0,0.0523684434592723,-0.0,-6.955443865308554e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.464033064432442e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.966082143364474e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.360914605669677e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.966082143364474e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004727480409201,287.50555419921875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.8447927326076305e-09,0.0010083806701004,-0.0169842839241027,0.0,0.0,0.0,-0.0082060759887099,60.0,0.052326001226902,-0.0,-6.932885554533641e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.464033064432442e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.966082143364474e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,7.360914605669677e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.966082143364474e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004727480409201,287.50555419921875,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.542724609375,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083875386044,6.8447927326076305e-09,0.0010083806701004,-0.0169842839241027,0.0,0.0,0.0,-0.0082060759887099,60.0,0.052326001226902,-0.0,-6.932885554533641e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.447907359572127e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.949101513484492e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.348372309934348e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.949101513484492e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004719425342045,287.505126953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643877892287264e-09,0.0010066627291962,-0.0164580103009939,0.0,0.0,0.0,-0.0081064738333225,60.0,0.0522724017500877,-0.0,-6.909279193223483e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.447907359572127e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.949101513484492e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,7.348372309934348e-05,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.949101513484492e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,0.0004719425342045,287.505126953125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.5444641113281,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066693648695,6.643877892287264e-09,0.0010066627291962,-0.0164580103009939,0.0,0.0,0.0,-0.0081064738333225,60.0,0.0522724017500877,-0.0,-6.909279193223483e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.431812941329554e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.932153625413775e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.335854752454907e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.932153625413775e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0004711385990958,287.5047302246094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443351185936308e-09,0.0010049479315057,-0.0159327406436204,0.0,0.0,0.0,-0.0080070635303854,60.0,0.0522108413279056,-0.0,-6.885758807584352e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,9.431812941329554e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.932153625413775e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,7.335854752454907e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.932153625413775e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370788574219,0.0,0.0,0.0004711385990958,287.5047302246094,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5457458496094,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049544507637,6.443351185936308e-09,0.0010049479315057,-0.0159327406436204,0.0,0.0,0.0,-0.0080070635303854,60.0,0.0522108413279056,-0.0,-6.885758807584352e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
