time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370500,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.424014569958672e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.923941252054648e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,7.329789514187723e-05,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.923941252054648e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004707490443252,287.5045471191406,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.5462341308594,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041234781965,6.346191128159262e-09,0.0010041170753538,-0.0156782306730747,0.0,0.0,0.0,-0.0079588973894715,60.0,0.0521787032485008,-0.0,-6.874376623500211e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.416492684977128e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.916019917000084e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,7.323938916670159e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.536376953125,0.0,0.0,9.916019917000084e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364074707031,0.0,0.0,0.0004703732847701,287.5043640136719,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.54669189453125,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033218422904,6.2524656563311964e-09,0.0010033156722784,-0.0154327135533094,0.0,0.0,0.0,-0.0079124337062239,60.0,0.052146453410387,-0.0,-6.863405843660075e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.4026057922747e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.90139742498286e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.313137757591903e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.90139742498286e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004696796531789,287.50396728515625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079450276530451e-09,0.0010018361499533,-0.0149794872850179,0.0,0.0,0.0,-0.0078266616910696,60.0,0.0520832501351833,-0.0,-6.843177402515721e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.4026057922747e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.90139742498286e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.313137757591903e-05,297.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,9.90139742498286e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,0.0004696796531789,287.50396728515625,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.54742431640625,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100184220355,6.079450276530451e-09,0.0010018361499533,-0.0149794872850179,0.0,0.0,0.0,-0.0078266616910696,60.0,0.0520832501351833,-0.0,-6.843177402515721e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.390565537614748e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.888717613648625e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.303772872546688e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.888717613648625e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004690781934186,287.50360107421875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005591902881,5.929428503748113e-09,0.0010005532531067,-0.0145864877849817,0.0,0.0,0.0,-0.0077522895298898,60.0,0.0520257502794265,-0.0,-6.8256618135365e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.390565537614748e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.888717613648625e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,7.303772872546688e-05,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,9.888717613648625e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350646972656,0.0,0.0,0.0004690781934186,287.50360107421875,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005591902881,5.929428503748113e-09,0.0010005532531067,-0.0145864877849817,0.0,0.0,0.0,-0.0077522895298898,60.0,0.0520257502794265,-0.0,-6.8256618135365e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.380719711771236e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.878350101644172e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.296115654753521e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.878350101644172e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0004685863968916,287.50323486328125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995100554078,5.806760849935699e-09,0.0009995042346417,-0.0142651405185461,0.0,0.0,0.0,-0.0076914774253964,60.0,0.0519753918051719,-0.0,-6.811355746094705e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.380719711771236e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.878350101644172e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,7.296115654753521e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.878350101644172e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.0004685863968916,287.50323486328125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995100554078,5.806760849935699e-09,0.0009995042346417,-0.0142651405185461,0.0,0.0,0.0,-0.0076914774253964,60.0,0.0519753918051719,-0.0,-6.811355746094705e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.373219654662536e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.870452049653976e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.290281791938469e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.870452049653976e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004682117432821,287.5028381347656,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987107478082,5.713306272525642e-09,0.0009987050434574,-0.0140203181654214,0.0,0.0,0.0,-0.0076451473869383,60.0,0.051934290677309,-0.0,-6.800467389211917e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.373219654662536e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.870452049653976e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,7.290281791938469e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.870452049653976e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0004682117432821,287.5028381347656,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987107478082,5.713306272525642e-09,0.0009987050434574,-0.0140203181654214,0.0,0.0,0.0,-0.0076451473869383,60.0,0.051934290677309,-0.0,-6.800467389211917e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.37034928938374e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.867429616861044e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,7.288049528142437e-05,297.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.867429616861044e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,0.0004680683487094,287.5026550292969,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984048083424,5.677544212545626e-09,0.000998399220407,-0.013926631771028,0.0,0.0,0.0,-0.0076274182647466,60.0,0.0519176125526428,-0.0,-6.796302898237627e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.36804644879885e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.865004540188238e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,7.286258914973587e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.865004540188238e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331420898437,0.0,0.0,0.0004679533303715,287.50250244140625,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998159404844,5.648851608697214e-09,0.0009981537004932,-0.0138514656573534,0.0,0.0,0.0,-0.0076131937094032,60.0,0.0519033633172512,-0.0,-6.792962636836819e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.365102596348152e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.861904254648834e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,7.283969171112403e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.861904254648834e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004678062687162,287.50213623046875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978456655517,5.6121653990715e-09,0.0009978399612009,-0.0137553578242659,0.0,0.0,0.0,-0.0075950068421661,60.0,0.0518825873732566,-0.0,-6.788692985537639e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.365102596348152e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.861904254648834e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,7.283969171112403e-05,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.861904254648834e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004678062687162,287.50213623046875,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978456655517,5.6121653990715e-09,0.0009978399612009,-0.0137553578242659,0.0,0.0,0.0,-0.0075950068421661,60.0,0.0518825873732566,-0.0,-6.788692985537639e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.364098514197394e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.860847058007494e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,7.28318773326464e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.860847058007494e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004677561228163,287.50177001953125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.5996478565134575e-09,0.0009977328591048,-0.0137225650250911,0.0,0.0,0.0,-0.0075888009741902,60.0,0.0518717393279075,-0.0,-6.787236372929328e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.364098514197394e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.860847058007494e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,7.28318773326464e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.860847058007494e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,0.0004677561228163,287.50177001953125,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.5493469238281,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977384470403,5.5996478565134575e-09,0.0009977328591048,-0.0137225650250911,0.0,0.0,0.0,-0.0075888009741902,60.0,0.0518717393279075,-0.0,-6.787236372929328e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.364313154947013e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.861073340289296e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.283355080289766e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.861073340289296e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004677668330259,287.5014343261719,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318164932285e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.0518687218427658,-0.0,-6.787546880104858e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.364313154947013e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.861073340289296e-05,297.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,7.283355080289766e-05,297.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.861073340289296e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,0.0004677668330259,287.5014343261719,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602318164932285e-09,0.0009977556765079,-0.0137295611202716,0.0,0.0,0.0,-0.00759012484923,60.0,0.0518687218427658,-0.0,-6.787546880104858e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.364887228002772e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.861677972367032e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,7.283801824087277e-05,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.861677972367032e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004677955294027,287.5010681152344,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.0518695637583732,-0.0,-6.78837892564843e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.364887228002772e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.861677972367032e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,7.283801824087277e-05,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.861677972367032e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,0.0004677955294027,287.5010681152344,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.0518695637583732,-0.0,-6.78837892564843e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.365114965476096e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.86191735137254e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,7.283978629857302e-05,297.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.86191735137254e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,0.0004678069090005,287.5009155273437,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557070702314,0.0,0.0,0.0,-0.0075950725004076,60.0,0.051870085299015,-0.0,-6.788708617477823e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.365248843096197e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.862058504950257e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,7.284082676051185e-05,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.862058504950257e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,0.0004678135737776,287.500732421875,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.0518701262772083,-0.0,-6.78890188510195e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.365063306177036e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.861862781690434e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.283937884494662e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.861862781690434e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004678043187595,287.5003967285156,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.0518676899373531,-0.0,-6.788631878862361e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.365063306177036e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.861862781690434e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,7.283937884494662e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.861862781690434e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,0.0004678043187595,287.5003967285156,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.0518676899373531,-0.0,-6.788631878862361e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.364190918859094e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.860944555839524e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.28325976524502e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.860944555839524e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004677607503253,287.50006103515625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.0518607422709465,-0.0,-6.787366402249972e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.364190918859094e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.860944555839524e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.28325976524502e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.860944555839524e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004677607503253,287.50006103515625,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,0.0518607422709465,-0.0,-6.787366402249972e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.362585115013644e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.859252895694226e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.282010483322665e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.859252895694226e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004676805110648,287.4997253417969,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.0518483445048332,-0.0,-6.785037953704888e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.362585115013644e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.859252895694226e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,7.282010483322665e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,9.859252895694226e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,0.0004676805110648,287.4997253417969,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.0075794337317347,60.0,0.0518483445048332,-0.0,-6.785037953704888e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.36033102334477e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.85687947832048e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.280256977537647e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.85687947832048e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004675679083447,287.4994201660156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.55266277402211e-09,0.0009973312262445,-0.0135994767770171,0.0,0.0,0.0,-0.0075655090622603,60.0,0.0518311858177185,-0.0,-6.781770167663127e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.36033102334477e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.85687947832048e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.280256977537647e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.85687947832048e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004675679083447,287.4994201660156,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.55266277402211e-09,0.0009973312262445,-0.0135994767770171,0.0,0.0,0.0,-0.0075655090622603,60.0,0.0518311858177185,-0.0,-6.781770167663127e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.358992974739522e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.855470125330612e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,7.279216515598819e-05,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,9.855470125330612e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.00046750108595,287.4992370605469,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990332816709e-09,0.0009971886174753,-0.0135557986795902,0.0,0.0,0.0,-0.0075572435744106,60.0,0.051820520311594,-0.0,-6.779831807079972e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.357520320918412e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.85391961876303e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.278071279870346e-05,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.85391961876303e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,0.0004674275114666,287.49908447265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639678487285e-09,0.0009970316896215,-0.0135077238082885,0.0,0.0,0.0,-0.0075481464155018,60.0,0.0518087521195411,-0.0,-6.777697336701749e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.354259236715734e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.850485366769136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.275534881046042e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.850485366769136e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004672646173276,287.498779296875,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.051782339811325,-0.0,-6.772973648594417e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.354259236715734e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.850485366769136e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,7.275534881046042e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,9.850485366769136e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004672646173276,287.498779296875,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477003739429165e-09,0.0009966843063011,-0.013401267118752,0.0,0.0,0.0,-0.0075280014425516,60.0,0.051782339811325,-0.0,-6.772973648594417e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.350695472676308e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.8467331554275e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.2727634687908e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.8467331554275e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,0.0004670866183005,287.4984436035156,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432602367960726e-09,0.0009963045595213,-0.0132849458605051,0.0,0.0,0.0,-0.0075059896335005,60.0,0.0517528094351291,-0.0,-6.767813687247326e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.350695472676308e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.8467331554275e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.2727634687908e-05,297.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.8467331554275e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,0.0004670866183005,287.4984436035156,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432602367960726e-09,0.0009963045595213,-0.0132849458605051,0.0,0.0,0.0,-0.0075059896335005,60.0,0.0517528094351291,-0.0,-6.767813687247326e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.346970909973606e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.842810686677694e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.269866182468832e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.842810686677694e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0004669005575124,287.4981384277344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.0517206527292728,-0.0,-6.762422088968378e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.346970909973606e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.842810686677694e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.269866182468832e-05,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,9.842810686677694e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,0.0004669005575124,287.4981384277344,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.0517206527292728,-0.0,-6.762422088968378e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.343208512291312e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83884820016101e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.266939792316407e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83884820016101e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004667126049753,287.4978332519531,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.0516866669058799,-0.0,-6.75697862106972e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
