time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372840,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.343208512291312e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83884820016101e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.266939792316407e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.83884820016101e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,0.0004667126049753,287.4978332519531,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597406201064,60.0,0.0516866669058799,-0.0,-6.75697862106972e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.341337863588706e-05,297.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.83687859843485e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,7.265485328389332e-05,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.83687859843485e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004666191816795,287.4976806640625,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004525468543e-09,0.0009953075787052,-0.0129794832319021,0.0,0.0,0.0,-0.007448187097907,60.0,0.0516692847013473,-0.0,-6.754273584874684e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.339515963802114e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.83495992841199e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,7.264067971846089e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242919921875,0.0,0.0,9.83495992841199e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,0.0004665281448978,287.4975280761719,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293297800079699e-09,0.0009951133979484,-0.0129199959337711,0.0,0.0,0.0,-0.0074369306676089,60.0,0.0516517534852027,-0.0,-6.751638181867747e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.336044604424389e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.831304487306625e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,7.261367863975465e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.831304487306625e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004663547733798,287.4972229003906,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.0128066819161176,0.0,0.0,0.0,-0.0074154883623123,60.0,0.0516166761517524,-0.0,-6.746619618525075e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.336044604424389e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.831304487306625e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,7.261367863975465e-05,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52374267578125,0.0,0.0,9.831304487306625e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0004663547733798,287.4972229003906,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500452873971434e-09,0.0009947435464709,-0.0128066819161176,0.0,0.0,0.0,-0.0074154883623123,60.0,0.0516166761517524,-0.0,-6.746619618525075e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.332894114777446e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.827986650634556e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.258917321451008e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.827986650634556e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0004661973798647,287.4969482421875,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107860248895585e-09,0.0009944078046828,-0.0127038294449448,0.0,0.0,0.0,-0.007396025583148,60.0,0.0515820123255252,-0.0,-6.742066460674323e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.332894114777446e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.827986650634556e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,7.258917321451008e-05,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.827986650634556e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,0.0004661973798647,287.4969482421875,294.1499938964844,287.54998779296875,286.8727722167969,287.4895935058594,287.54998779296875,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107860248895585e-09,0.0009944078046828,-0.0127038294449448,0.0,0.0,0.0,-0.007396025583148,60.0,0.0515820123255252,-0.0,-6.742066460674323e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.330012835562228e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.824953303905204e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.256677054101601e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.824953303905204e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004660534905269,287.49664306640625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.0515485033392906,-0.0,-6.73790410132824e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.330012835562228e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.824953303905204e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.256677054101601e-05,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.824953303905204e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,0.0004660534905269,287.49664306640625,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.4745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.0515485033392906,-0.0,-6.73790410132824e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.327297448180616e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.82209385256283e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.254564843606204e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.82209385256283e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0004659178375732,287.4963684082031,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614558205008,60.0,0.0515156835317611,-0.0,-6.733981905426846e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.327297448180616e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,9.82209385256283e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,7.254564843606204e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52215576171875,0.0,0.0,9.82209385256283e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0004659178375732,287.4963684082031,294.1499938964844,287.54998779296875,286.8910522460937,287.49169921875,287.54998779296875,287.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614558205008,60.0,0.0515156835317611,-0.0,-6.733981905426846e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.325997962150724e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.820725244935602e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.253554213093594e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.820725244935602e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004658529360312,287.4962158203125,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.0514993965625762,-0.0,-6.732105362061702e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.324739221483468e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.819399565458298e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,7.252574869198725e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.819399565458298e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0004657900135498,287.49609375,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.0514831766486167,-0.0,-6.730287793743629e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.322340338258071e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.816873352974652e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.250709313666448e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.816873352974652e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004656702221836,287.49578857421875,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.0514509715139865,-0.0,-6.72682531899227e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.322340338258071e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.816873352974652e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,7.250709313666448e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,9.816873352974652e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211486816406,0.0,0.0,0.0004656702221836,287.49578857421875,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.0514509715139865,-0.0,-6.72682531899227e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.320090612163769e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.814504301175476e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.248959445860237e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.814504301175476e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0004655578231904,287.4955139160156,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.0514191053807735,-0.0,-6.72357742814711e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.320090612163769e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.814504301175476e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.248959445860237e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,9.814504301175476e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0004655578231904,287.4955139160156,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.0514191053807735,-0.0,-6.72357742814711e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.318981756223366e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.8133365099784e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,7.248096517287195e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.8133365099784e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,0.0004655024094972,287.4953918457031,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.0514026880264282,-0.0,-6.721977285906179e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.31799877434969e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.8123011412099e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,7.247332541737705e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.812301868805662e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004654533404391,287.4952697753906,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.4747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.0513876304030418,-0.0,-6.720559753148336e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.316056093666704e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.810255869524552e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.24582132534124e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.810255869524552e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0004653563082683,287.4949951171875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.0513565503060817,-0.0,-6.717757372598498e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.316056093666704e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.810255869524552e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.24582132534124e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,9.810255869524552e-05,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,0.0004653563082683,287.4949951171875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.0513565503060817,-0.0,-6.717757372598498e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.315140050603075e-05,297.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.809291077544911e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.245109009090811e-05,297.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,9.809291077544911e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,0.0004653105570469,287.4948425292969,294.1499938964844,287.54998779296875,286.92779541015625,287.4971008300781,287.54998779296875,287.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.0513411723077297,-0.0,-6.716435763109986e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.31426475290209e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.808369213715196e-05,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,7.244427979458123e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.808369213715196e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,0.0004652668139897,287.4947204589844,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.051325898617506,-0.0,-6.715173128668539e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.312631300417706e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806649177335204e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,7.243157597258687e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806649177335204e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0004651852359529,287.49444580078125,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.0512957125902175,-0.0,-6.712817679499494e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.312631300417706e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806649177335204e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,7.243157597258687e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806649177335204e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,0.0004651852359529,287.49444580078125,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.4748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.0512957125902175,-0.0,-6.712817679499494e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.311142639489844e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.805081936065108e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.24199999240227e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.805081936065108e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004651108756661,287.49420166015625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.0512659773230552,-0.0,-6.710671129894763e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.311142639489844e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.805081936065108e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.24199999240227e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,9.805081936065108e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,0.0004651108756661,287.49420166015625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993896484375,287.54998779296875,287.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.0512659773230552,-0.0,-6.710671129894763e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.309802408097312e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.803670400287956e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.240957347676158e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.803670400287956e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004650439077522,287.49395751953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.0512367598712444,-0.0,-6.708738453653498e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.309802408097312e-05,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.803670400287956e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.240957347676158e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.803670400287956e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004650439077522,287.49395751953125,294.1499938964844,287.54998779296875,286.9408874511719,287.5002746582031,287.54998779296875,287.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.0512367598712444,-0.0,-6.708738453653498e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.308609878644349e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.802414570003748e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.240030390676111e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.802414570003748e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0004649843613151,287.4936828613281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.051208060234785,-0.0,-6.707020361318429e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.308609878644349e-05,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.802414570003748e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,7.240030390676111e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.802414570003748e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,0.0004649843613151,287.4936828613281,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.051208060234785,-0.0,-6.707020361318429e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.30806272663176e-05,297.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.801838314160705e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,7.239604747155681e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.801838314160705e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,0.0004649570328183,287.4935607910156,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.0511939190328121,-0.0,-6.706231658881735e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.307557775173336e-05,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.801307169254868e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,7.239211845444515e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,9.801307169254868e-05,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0004649317997973,287.4934387207031,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.0511798970401287,-0.0,-6.70550335257758e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.306662832386792e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.80036347755231e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.238515536300838e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.800364205148072e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004648870672099,287.4931945800781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.0511522628366947,-0.0,-6.70421300696944e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.306662832386792e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.80036347755231e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,7.238515536300838e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.800364205148072e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,0.0004648870672099,287.4931945800781,294.1499938964844,287.54998779296875,286.9457702636719,287.5028381347656,287.54998779296875,287.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.0511522628366947,-0.0,-6.70421300696944e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.305905405199157e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.799566760193557e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.23792691132985e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.799566760193557e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,0.0004648492613341,287.4929504394531,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.0511251501739025,-0.0,-6.703121613327312e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.305905405199157e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.799566760193557e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.23792691132985e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.799566760193557e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,0.0004648492613341,287.4929504394531,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.0511251501739025,-0.0,-6.703121613327312e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.305515413871036e-05,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.799155668588357e-05,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,7.237623503897339e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,9.799156396184117e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004648297617677,287.4927978515625,294.1499938964844,287.54998779296875,286.94598388671875,287.504150390625,287.54998779296875,287.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.051109179854393,-0.0,-6.702559574023327e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
