time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375120,297.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.305290586780755e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.798919199965894e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,7.237448153318837e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.798919199965894e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,0.0004648185276892,287.4927062988281,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026416748762,0.0,0.0,0.0,-0.0072254994884133,60.0,0.0510986186563968,-0.0,-6.702234855993083e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.304818377131596e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.798421524465084e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,7.237080717459321e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.798421524465084e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004647949535865,287.49249267578125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.051072672009468,-0.0,-6.701554156052225e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.304818377131596e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.798421524465084e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,7.237080717459321e-05,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,9.798421524465084e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004647949535865,287.49249267578125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.051072672009468,-0.0,-6.701554156052225e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.304629202233627e-05,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.798222163226455e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,7.236933743115515e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147399902344,0.0,0.0,9.798222163226455e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5147705078125,0.0,0.0,0.0004647854948416,287.49237060546875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.0510599240660667,-0.0,-6.701281307641693e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.304480045102535e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.79806573013775e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.236818055389449e-05,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,9.79806573013775e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.000464778044261,287.49224853515625,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.47509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.0510473065078258,-0.0,-6.701066723735495e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.304287959821522e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.797863458516076e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.236668898258358e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.797863458516076e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004647684691008,287.49200439453125,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.0510225035250186,-0.0,-6.700790322611283e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.304287959821522e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.797863458516076e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,7.236668898258358e-05,297.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.797863458516076e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004647684691008,287.49200439453125,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.0510225035250186,-0.0,-6.700790322611283e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.30423047975637e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.797803068067878e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,7.23662378732115e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.797803068067878e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004647655878216,287.4917907714844,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.0509982593357563,-0.0,-6.700707189111199e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.30423047975637e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.797803068067878e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,7.23662378732115e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.797803068067878e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,0.0004647655878216,287.4917907714844,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.0509982593357563,-0.0,-6.700707189111199e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.304306149715558e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.797882376005872e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.236682722577825e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.797882376005872e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004647693713195,287.4915771484375,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.0509746149182319,-0.0,-6.700815191607036e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.304306149715558e-05,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.797882376005872e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.236682722577825e-05,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,9.797882376005872e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004647693713195,287.4915771484375,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.0509746149182319,-0.0,-6.700815191607036e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.304517152486368e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.798104292713106e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.236846431624144e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.798105020308868e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0004647799069061,287.4913330078125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.0509515590965747,-0.0,-6.701118593355204e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.304517152486368e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.798104292713106e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.236846431624144e-05,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,9.798105020308868e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,0.0004647799069061,287.4913330078125,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.0509515590965747,-0.0,-6.701118593355204e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.30466703721322e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.798262180993332e-05,297.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.236962846945971e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.798262180993332e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0004647873865906,287.4912414550781,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.4752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.0509402640163898,-0.0,-6.70133388780414e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.304854029323906e-05,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.798459359444678e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,7.237108366098255e-05,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51239013671875,0.0,0.0,9.798459359444678e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004647967289201,287.4911193847656,294.1499938964844,287.54998779296875,286.9252624511719,287.509765625,287.54998779296875,287.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.0509291067719459,-0.0,-6.701603183500994e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.305326966568828e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.798957034945488e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.237476529553533e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.798957034945488e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004648203321266,287.49090576171875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.0509072132408618,-0.0,-6.702283883441852e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.305326966568828e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.798957034945488e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,7.237476529553533e-05,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.798957034945488e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,0.0004648203321266,287.49090576171875,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.0509072132408618,-0.0,-6.702283883441852e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.305925777880476e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.799587860470638e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,7.23794219084084e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.799587860470638e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004648502799682,287.4906921386719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.0508858822286129,-0.0,-6.703146482323066e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,9.305925777880476e-05,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.799587860470638e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,7.23794219084084e-05,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115661621094,0.0,0.0,9.799587860470638e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004648502799682,287.4906921386719,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.0508858822286129,-0.0,-6.703146482323066e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.306399442721158e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.80008699116297e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,7.238310354296118e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.80008699116297e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,0.0004648739122785,287.4905700683594,294.1499938964844,287.54998779296875,286.9089660644531,287.5116271972656,287.54998779296875,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.0508717261254787,-0.0,-6.703827892806657e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.30664609768428e-05,297.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.800346742849796e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,7.238502439577132e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.800346742849796e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004648862523026,287.490478515625,294.1499938964844,287.54998779296875,286.9066772460937,287.5118408203125,287.54998779296875,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.0508651360869407,-0.0,-6.704183874717273e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.307493746746331e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.801238775253296e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.239161641336977e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.801238775253296e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004649285692721,287.49029541015625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.0508449673652648,-0.0,-6.705403876594573e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.307493746746331e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.801238775253296e-05,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,7.239161641336977e-05,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.801238775253296e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004649285692721,287.49029541015625,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.0508449673652648,-0.0,-6.705403876594573e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.307955770054832e-05,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.801726264413446e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,7.239521073643118e-05,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,9.801726264413446e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,0.0004649516777135,287.4901733398437,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.0508351065218448,-0.0,-6.706070365680716e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.308454173151404e-05,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.802250133361667e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,7.239908882183954e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,9.802250133361667e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,0.0004649765614885,287.4900817871094,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.0508253760635852,-0.0,-6.706788013843834e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.309539018431678e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.803393186302856e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.2407528932672e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.803393186302856e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004650307528208,287.4898681640625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.050806313753128,-0.0,-6.708351207862506e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.309539018431678e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.803393186302856e-05,297.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,7.2407528932672e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.803393186302856e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0004650307528208,287.4898681640625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.050806313753128,-0.0,-6.708351207862506e-08,0.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.310757741332054e-05,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.804675937630236e-05,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,7.241700222948566e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.804675937630236e-05,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,0.0004650916089303,287.4896850585937,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.4755249023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.0508741550147533,-0.0,-6.71010695896257e-08,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.310757741332054e-05,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.804675937630236e-05,297.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,7.241700222948566e-05,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,9.804675937630236e-05,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.050000000745058,0.0004650916089303,287.4896850585937,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.4755249023437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.0508741550147533,-0.0,-6.71010695896257e-08,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.6352230906486511,0.050000000745058,0.0408358387649059,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.6352230906486511,0.050000000745058,0.0430021062493324,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.6352230906486511,0.050000000745058,0.031761210411787,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.6352230906486511,0.050000000745058,0.0430021062493324,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.6352230906486511,0.050000000745058,0.2039834707975387,287.4875793457031,291.1499938964844,287.5506896972656,286.8685607910156,293.9870300292969,295.71435546875,287.5830383300781,1.0,0.1097285374999046,0.0112934559583663,0.0112934559583663,1.0,1.0,-0.437628835439682,8.454637168142654e-07,0.4376279711723327,-0.1328131705522537,0.0,0.0,0.0,10.112486839294434,60.0,890.8538208007812,-0.0,12.277639389038086,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6315785050392151,0.050000000745058,0.0351830199360847,297.6383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490966796875,0.6315785050392151,0.050000000745058,0.2259597480297088,288.0176086425781,291.1499938964844,287.552734375,286.8656616210937,294.88525390625,297.8424377441406,288.50885009765625,1.0,0.1210926324129104,0.0225869119167327,0.0225869119167327,1.0,1.0,-0.4819895923137665,3.4111101285816403e-06,0.4819861948490143,-0.1414735019207,0.0,0.0,0.0,12.500616073608398,60.0,1847.0155029296875,-0.0,16.680702209472656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.2281798869371414,289.6452941894531,291.1499938964844,287.56072998046875,286.8636779785156,294.8656005859375,297.8932800292969,289.9415588378906,1.0,0.140604019165039,0.0451738238334655,0.0451738238334655,1.0,1.0,-0.4867269098758697,3.4933953429572284e-05,0.4866919815540313,-0.14249849319458,0.0,0.0,0.0,20.01276969909668,60.0,1799.2186279296875,-0.0,23.19091415405273,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.0481029897928237,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5796813964844,0.5711475610733032,0.050000000745058,0.2281798869371414,289.6452941894531,291.1499938964844,287.56072998046875,286.8636779785156,294.8656005859375,297.8932800292969,289.9415588378906,1.0,0.140604019165039,0.0451738238334655,0.0451738238334655,1.0,1.0,-0.4867269098758697,3.4933953429572284e-05,0.4866919815540313,-0.14249849319458,0.0,0.0,0.0,20.01276969909668,60.0,1799.2186279296875,-0.0,23.19091415405273,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437683105469,0.5493729710578918,0.050000000745058,0.0458169914782047,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437683105469,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437683105469,0.5493729710578918,0.050000000745058,0.0356354378163814,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437683105469,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1437683105469,0.5493729710578918,0.050000000745058,0.2288653552532196,290.1967163085937,291.1499938964844,287.5666198730469,286.8645324707031,294.8538513183594,297.8703918457031,290.4514465332031,1.0,0.1490124762058258,0.0564672797918319,0.0564672797918319,1.0,1.0,-0.4881891906261444,9.76069932221435e-05,0.4880915582180023,-0.1427439302206039,0.0,0.0,0.0,23.680110931396484,60.0,1629.3656005859375,-0.0,26.34535789489746,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.5325484275817871,0.050000000745058,0.045948427170515,297.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.5325484275817871,0.050000000745058,0.0483859069645404,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.5325484275817871,0.050000000745058,0.0357376672327518,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.5325484275817871,0.050000000745058,0.0483859069645404,297.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.5325484275817871,0.050000000745058,0.2295219004154205,290.6848449707031,291.1499938964844,287.5736999511719,286.8665771484375,294.8441162109375,297.85284423828125,290.9167785644531,1.0,0.1565798074007034,0.2451738268136978,0.2451738268136978,0.997330605983734,1.0,-0.4895899593830108,0.0322296060621738,0.4573603570461273,-0.1110494062304496,0.0,0.0,0.0,27.19941139221192,60.0,1464.779296875,-0.0,29.378969192504883,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.2307211607694625,291.5396728515625,291.1499938964844,287.59136962890625,286.8740539550781,294.22930908203125,297.8309020996094,291.7257995605469,1.0,0.1694013178348541,0.6225869059562683,0.6225869059562683,0.9919918775558472,1.0,-0.4921482801437378,0.1854491382837295,0.306699126958847,0.0409926809370517,0.0,0.0,0.0,33.64042663574219,60.0,1094.2025146484375,-0.0,34.945556640625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5006408691406,0.5096155405044556,0.050000000745058,0.2307211607694625,291.5396728515625,291.1499938964844,287.59136962890625,286.8740539550781,294.22930908203125,297.8309020996094,291.7257995605469,1.0,0.1694013178348541,0.6225869059562683,0.6225869059562683,0.9919918775558472,1.0,-0.4921482801437378,0.1854491382837295,0.306699126958847,0.0409926809370517,0.0,0.0,0.0,33.64042663574219,60.0,1094.2025146484375,-0.0,34.945556640625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
