time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377340,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0488534606993198,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.2317397743463516,292.0345153808594,291.1499938964844,287.6134338378906,286.88580322265625,293.3952941894531,297.8210754394531,292.1097412109375,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150379419326782,0.2792831659317016,0.0700733959674835,0.0,0.0,0.0,39.09870147705078,60.0,550.3353881835938,-0.0,39.74021911621094,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.0488534606993198,297.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0179138183594,0.4954995512962341,0.050000000745058,0.2317397743463516,292.0345153808594,291.1499938964844,287.6134338378906,286.88580322265625,293.3952941894531,297.8210754394531,292.1097412109375,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150379419326782,0.2792831659317016,0.0700733959674835,0.0,0.0,0.0,39.09870147705078,60.0,550.3353881835938,-0.0,39.74021911621094,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.4878829717636108,0.050000000745058,0.0465236604213714,297.65972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.4878829717636108,0.050000000745058,0.0361850671470165,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2494506835937,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2641296386719,291.1499938964844,287.6329650878906,286.8974609375,293.3848571777344,297.81768798828125,292.3390808105469,1.0,0.1857825219631195,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926055908203,60.0,412.091796875,-0.0,42.85140228271485,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4858256578445434,0.050000000745058,0.0465610511600971,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4858256578445434,0.050000000745058,0.049031026661396,297.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4858256578445434,0.050000000745058,0.0362141504883766,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4858256578445434,0.050000000745058,0.049031026661396,297.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3216552734375,0.4858256578445434,0.050000000745058,0.232582077383995,292.3361511230469,290.6499938964844,287.6395874023437,286.9015808105469,293.3877868652344,297.817138671875,292.4090576171875,1.0,0.1875154674053192,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60950469970703,48.0,383.6755676269531,-0.0,43.7409782409668,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.0466030463576316,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.049075249582529,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.0362468138337135,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.049075249582529,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.232791855931282,292.6036376953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4021911621094,297.81695556640625,292.660888671875,1.0,0.1889581680297851,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734474182128906,36.0,289.18023681640625,-0.0,44.74306488037109,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.0466030463576316,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.049075249582529,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.0362468138337135,297.58135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.049075249582529,297.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5917663574219,0.4835467040538788,0.050000000745058,0.232791855931282,292.6036376953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4021911621094,297.81695556640625,292.660888671875,1.0,0.1889581680297851,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734474182128906,36.0,289.18023681640625,-0.0,44.74306488037109,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030334472656,0.4847639501094818,0.050000000745058,0.0465805530548095,297.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030334472656,0.4847639501094818,0.050000000745058,0.0490515641868114,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030334472656,0.4847639501094818,0.050000000745058,0.0362293198704719,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030334472656,0.4847639501094818,0.050000000745058,0.0490515641868114,297.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7030334472656,0.4847639501094818,0.050000000745058,0.2326795011758804,292.71337890625,290.1499938964844,287.6859436035156,286.9320983886719,293.4104919433594,297.8178405761719,292.7633056640625,1.0,0.1877644956111908,1.0,1.0,0.9884274005889891,1.0,-0.4963261783123016,0.2158564031124115,0.2804697751998901,0.0708675161004066,0.0,0.0,0.0,44.134056091308594,36.0,251.9317626953125,-0.0,44.207916259765625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7999572753906,0.4872694015502929,0.050000000745058,0.0465347431600093,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7999572753906,0.4872694015502929,0.050000000745058,0.0490033254027366,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7999572753906,0.4872694015502929,0.050000000745058,0.0361936874687671,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7999572753906,0.4872694015502929,0.050000000745058,0.0490033254027366,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7999572753906,0.4872694015502929,0.050000000745058,0.2324506789445877,292.8089599609375,289.6499938964844,287.703125,286.9439697265625,293.4107971191406,297.81915283203125,292.85235595703125,1.0,0.1854853481054306,1.0,1.0,0.953558623790741,1.0,-0.4958381354808807,0.2161721438169479,0.2796659767627716,0.0714106485247612,0.0,0.0,0.0,42.91023254394531,25.0,218.7056579589844,-0.0,43.11880111694336,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193420410156,0.4928775429725647,0.050000000745058,0.0464360900223255,297.668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193420410156,0.4928775429725647,0.050000000745058,0.0488994382321834,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193420410156,0.4928775429725647,0.050000000745058,0.0361169576644897,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193420410156,0.4928775429725647,0.050000000745058,0.0488994382321834,297.82232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9193420410156,0.4928775429725647,0.050000000745058,0.2319578826427459,292.9265441894531,289.6499938964844,287.73004150390625,286.9629821777344,293.4013061523437,297.8217163085937,292.9608764648437,1.0,0.1806303262710571,1.0,1.0,0.901981234550476,1.0,-0.4947870075702667,0.2168889045715332,0.2778981328010559,0.0725513771176338,0.0,0.0,0.0,40.27401351928711,25.0,174.07357788085938,-0.0,40.77983856201172,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9550476074219,0.4954171180725097,0.050000000745058,0.0463937669992446,297.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9550476074219,0.4954171180725097,0.050000000745058,0.0488548688590526,297.7050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9550476074219,0.4954171180725097,0.050000000745058,0.0360840409994125,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9550476074219,0.4954171180725097,0.050000000745058,0.0488548688590526,297.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9550476074219,0.4954171180725097,0.050000000745058,0.2317464798688888,292.961669921875,289.1499938964844,287.7398986816406,286.97003173828125,293.3957214355469,297.8227233886719,292.9931640625,1.0,0.1785190254449844,1.0,1.0,0.8838210105895996,1.0,-0.4943360686302185,0.2172357887029647,0.2771002650260925,0.0730692520737648,0.0,0.0,0.0,39.14297866821289,25.0,159.76332092285156,-0.0,39.779293060302734,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4998330175876617,0.050000000745058,0.0463242121040821,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4998330175876617,0.050000000745058,0.0487816259264946,297.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4998330175876617,0.050000000745058,0.0360299423336982,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4998330175876617,0.050000000745058,0.0487816259264946,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0237731933594,0.4998330175876617,0.050000000745058,0.2313990294933319,293.0292358398437,289.1499938964844,287.7624816894531,286.98638916015625,293.37744140625,297.8251037597656,293.0549011230469,1.0,0.1752673089504242,1.0,1.0,0.8435744643211365,1.0,-0.4935948252677917,0.2184464931488037,0.275148332118988,0.0745939016342163,0.0,0.0,0.0,37.28461837768555,25.0,130.05653381347656,-0.0,38.139251708984375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657043457031,0.5027461051940918,0.050000000745058,0.0462812073528766,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657043457031,0.5027461051940918,0.050000000745058,0.0487363412976264,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657043457031,0.5027461051940918,0.050000000745058,0.0359964929521083,297.5973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657043457031,0.5027461051940918,0.050000000745058,0.0487363412976264,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0657043457031,0.5027461051940918,0.050000000745058,0.2311842143535614,293.0703430175781,288.6499938964844,287.7796325683594,286.9989624023437,293.3572998046875,297.826904296875,293.092041015625,1.0,0.1731343865394592,1.0,1.0,0.814083456993103,1.0,-0.4931365549564361,0.2197438329458236,0.2733927369117737,0.0761020332574844,0.0,0.0,0.0,36.135868072509766,25.0,109.409423828125,-0.0,37.127925872802734,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0461960211396217,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0486466325819492,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0359302386641502,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0486466325819492,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.2307586818933487,293.1335754394531,288.1499938964844,287.822021484375,287.03045654296875,293.0442810058594,297.8311462402344,293.13739013671875,1.0,0.1688337624073028,1.0,1.0,0.6516291499137878,1.0,-0.4922288358211517,0.2388940304517746,0.2533347904682159,0.0956422463059425,0.0,0.0,0.0,33.862979888916016,25.0,17.757200241088867,-0.0,35.13479232788086,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0461960211396217,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0486466325819492,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0359302386641502,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.0486466325819492,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1316833496094,0.5090242028236389,0.050000000745058,0.2307586818933487,293.1335754394531,288.1499938964844,287.822021484375,287.03045654296875,293.0442810058594,297.8311462402344,293.13739013671875,1.0,0.1688337624073028,1.0,1.0,0.6516291499137878,1.0,-0.4922288358211517,0.2388940304517746,0.2533347904682159,0.0956422463059425,0.0,0.0,0.0,33.862979888916016,25.0,17.757200241088867,-0.0,35.13479232788086,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0461289919912815,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0485760495066642,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0358781032264232,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0485760495066642,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.2304238528013229,293.0684814453125,287.6499938964844,287.8667907714844,287.0642395019531,291.8796081542969,297.834716796875,293.0165100097656,1.0,0.1653968840837478,1.0,1.0,0.489174872636795,1.0,-0.491514503955841,0.3035118281841278,0.1880026757717132,0.1604025810956955,0.0,0.0,0.0,32.08181381225586,25.0,-258.4320678710937,-0.0,33.58555603027344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0461289919912815,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0485760495066642,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0358781032264232,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.0485760495066642,297.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.07537841796875,0.5145289301872253,0.050000000745058,0.2304238528013229,293.0684814453125,287.6499938964844,287.8667907714844,287.0642395019531,291.8796081542969,297.834716796875,293.0165100097656,1.0,0.1653968840837478,1.0,1.0,0.489174872636795,1.0,-0.491514503955841,0.3035118281841278,0.1880026757717132,0.1604025810956955,0.0,0.0,0.0,32.08181381225586,25.0,-258.4320678710937,-0.0,33.58555603027344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93994140625,0.5631771683692932,0.050000000745058,0.0457264073193073,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93994140625,0.5631771683692932,0.050000000745058,0.048152107745409,297.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.93994140625,0.5631771683692932,0.050000000745058,0.0355649814009666,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93994140625,0.5631771683692932,0.050000000745058,0.048152107745409,297.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92596435546875,0.6843257546424866,0.1435074210166931,0.3963311314582824,292.9151611328125,287.6499938964844,287.8899841308594,287.0819091796875,290.8975524902344,297.83544921875,292.8061828613281,1.0,0.1663039624691009,1.0,1.0,0.4079477488994598,1.0,-0.6884155869483948,0.4913512468338012,0.1970643550157547,0.2972195148468017,0.0,0.0,0.0,22.890974044799805,25.0,-561.3963623046875,-0.0,45.40190887451172,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4950866699219,0.6944868564605713,0.050000000745058,0.0452443063259124,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4950866699219,0.6944868564605713,0.050000000745058,0.0476444326341152,297.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4950866699219,0.6944868564605713,0.050000000745058,0.0351900160312652,297.6112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4950866699219,0.6944868564605713,0.050000000745058,0.0476444326341152,297.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.37451171875,0.9593297839164734,0.1447094231843948,0.5893860459327698,292.37078857421875,287.1499938964844,287.9136657714844,287.1000366210937,289.974609375,297.80877685546875,292.1900939941406,1.0,0.1713348031044006,1.0,1.0,0.3263581991195678,1.0,-0.9181731939315796,0.737226128578186,0.1809470802545547,0.5009625554084778,0.0,0.0,0.0,12.431485176086426,25.0,-1165.2093505859375,-0.0,63.48550415039063,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.9526086449623108,0.1364907026290893,0.1175808236002922,297.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466003417969,0.6905291080474854,0.050000000745058,0.0476512424647808,297.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466003417969,0.6905291080474854,0.1337030082941055,0.0351950451731681,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5466003417969,0.6905291080474854,0.050000000745058,0.0476512424647808,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4248962402344,0.9213861227035522,0.1452604830265045,0.5382982492446899,291.4125366210937,287.1499938964844,287.9494934082031,287.1276550292969,288.8599853515625,297.7523498535156,291.25128173828125,1.0,0.1756411045789718,1.0,1.0,0.2056721299886703,1.0,-0.9437075257301332,0.8622729182243347,0.0814345851540565,0.6208102703094482,0.0,0.0,0.0,12.923223495483398,25.0,-1528.8812255859375,-0.0,68.64656829833984,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.9641688466072084,0.1343098878860473,0.1215640977025032,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253112792969,0.6907559037208557,0.050000000745058,0.0476507693529129,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.8675470948219299,0.1340522617101669,0.0705225318670272,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253112792969,0.6907559037208557,0.050000000745058,0.0476507693529129,297.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.901562511920929,0.1455695778131485,0.5070436596870422,291.0946655273437,286.6499938964844,287.9623107910156,287.1375732421875,288.6119079589844,297.7347106933594,290.94189453125,1.0,0.1771422773599624,1.0,1.0,0.1631790995597839,1.0,-0.9533758163452148,0.8946657776832581,0.0587100088596344,0.6512805819511414,0.0,0.0,0.0,13.029889106750488,45.0,-1559.0189208984375,-0.0,70.53194427490234,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.505859375,0.9657078981399536,0.1303779184818267,0.1191182434558868,297.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5252990722656,0.9212932586669922,0.1307010054588318,0.1105407997965812,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50634765625,0.9631118774414062,0.1310737580060959,0.0919148847460746,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.625732421875,0.6968832015991211,0.050000000745058,0.0476396866142749,297.7005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.8796361684799194,0.1464644223451614,0.46021369099617,290.4976501464844,286.6499938964844,287.98779296875,287.1573181152344,288.04705810546875,297.7046203613281,290.3487548828125,1.0,0.183809608221054,1.0,1.0,0.0797835513949394,1.0,-0.9953576922416688,0.9921740889549256,0.0031835865229368,0.7403842806816101,0.0,0.0,0.0,13.263273239135742,45.0,-1606.4854736328125,-0.0,78.7099838256836,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.964753270149231,0.1271966844797134,0.1160512641072273,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437561035156,0.9645552039146424,0.1279419809579849,0.1221334710717201,297.5648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9664602875709534,0.1279707998037338,0.0907379761338234,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9626159667969,0.9168357849121094,0.1234210804104805,0.1066611185669899,297.6749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.8734052777290344,0.147357553243637,0.4403463900089264,289.93194580078125,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6786499023437,289.816650390625,1.0,0.1924436837434768,1.0,1.0,0.0,1.0,-1.051162838935852,1.0511609315872192,1.910243327074568e-06,0.7886269688606262,0.0,0.0,0.0,13.713774681091309,65.0,-1486.45654296875,-0.0,90.77295684814452,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3311462402344,0.9318225383758544,0.1236332133412361,0.1122640296816825,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314208984375,0.9337562322616576,0.124220922589302,0.1188522204756736,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.9342125058174132,0.1244824677705764,0.0878945291042327,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.9180700778961182,0.1184621155261993,0.1137807369232177,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3299255371094,0.9090941548347472,0.1471285372972488,0.5258455872535706,289.31671142578125,286.1499938964844,288.0522155761719,287.20751953125,288.0497131347656,297.6267395019531,289.2481994628906,1.0,0.2101096361875534,1.0,1.0,0.0,1.0,-1.1534425020217896,1.153441309928894,1.1622162219282473e-06,0.8711496591567993,0.0,0.0,0.0,15.744112014770508,65.0,-1122.878662109375,-0.0,118.10508728027344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1889343261719,0.9290305972099304,0.1227057501673698,0.1114765778183937,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.188720703125,0.930823028087616,0.1232921183109283,0.1179726645350456,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.18865966796875,0.9315110445022584,0.1236047446727752,0.0872998461127281,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19061279296875,0.914133369922638,0.1171833202242851,0.112583115696907,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1892395019531,0.9327440857887268,0.1465324461460113,0.5625869035720825,289.17694091796875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,297.6064453125,289.11767578125,1.0,0.2162222415208816,1.0,1.0,0.0,1.0,-1.1903600692749023,1.1903588771820068,1.2256712125235936e-06,0.9006829857826233,0.0,0.0,0.0,16.27142906188965,85.0,-1026.3690185546875,-0.0,129.1460723876953,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.7711106538772583,0.1188931465148925,0.1084332764148712,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.7727751731872559,0.1197850629687309,0.1149180307984352,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.7735208868980408,0.1201042309403419,0.0851207450032234,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73455810546875,0.7574867606163025,0.1123945266008377,0.1082173511385917,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.8178413510322571,0.1414600163698196,0.6447849869728088,288.7254333496094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5000915527344,288.6971435546875,1.0,0.2450979948043823,1.0,1.0,0.0,1.0,-1.2739335298538208,1.2739322185516355,1.3789070862912922e-06,0.9688982963562012,0.0,0.0,0.0,28.30609130859375,73.0,-636.3723754882812,-0.0,179.25003051757812,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7333679199219,0.7711106538772583,0.1188931465148925,0.1084332764148712,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73321533203125,0.7727751731872559,0.1197850629687309,0.1149180307984352,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.733154296875,0.7735208868980408,0.1201042309403419,0.0851207450032234,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73455810546875,0.7574867606163025,0.1123945266008377,0.1082173511385917,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7298278808594,0.8178413510322571,0.1414600163698196,0.6447849869728088,288.7254333496094,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.5000915527344,288.6971435546875,1.0,0.2450979948043823,1.0,1.0,0.0,1.0,-1.2739335298538208,1.2739322185516355,1.3789070862912922e-06,0.9688982963562012,0.0,0.0,0.0,28.30609130859375,73.0,-636.3723754882812,-0.0,179.25003051757812,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6049194335937,0.7187249660491943,0.1171825528144836,0.107117585837841,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60479736328125,0.7206698060035706,0.1183458194136619,0.1137682273983955,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.604736328125,0.7211809754371643,0.1185650452971458,0.0842186361551284,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6058654785156,0.7050188779830933,0.1104053556919097,0.1065232828259468,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6024169921875,0.7585005760192871,0.1391975134611129,0.6350212097167969,288.59918212890625,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.45391845703125,288.5782470703125,1.0,0.2536198198795318,1.0,1.0,0.0,1.0,-1.2561352252960205,1.256133794784546,1.345405962638324e-06,0.9545338153839112,0.0,0.0,0.0,36.61202239990234,73.0,-475.3009033203125,-0.0,191.273193359375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51055908203125,0.689407467842102,0.1157614514231681,0.1059388145804405,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.6920947432518005,0.1171934753656387,0.1127833873033523,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104064941406,0.6924315094947815,0.1172966286540031,0.0834152847528457,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51129150390625,0.6748039722442627,0.1087430045008659,0.1050368696451187,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5086975097656,0.7298941016197205,0.1374471485614776,0.6271748542785645,288.5062866210937,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.416015625,288.49072265625,1.0,0.2595531642436981,1.0,1.0,0.0,1.0,-1.2413681745529177,1.2413668632507324,1.3180002724766382e-06,0.9425875544548036,0.0,0.0,0.0,42.530517578125,61.0,-351.0320739746094,-0.0,198.91534423828125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.6620526313781738,0.1137542724609375,0.1041395291686058,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.6655750274658203,0.1156604811549186,0.1113586276769638,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.6654393076896667,0.1155339330434799,0.0822008326649665,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6475940942764282,0.1062845215201377,0.1027071624994278,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.7029489278793335,0.1351374685764312,0.6163507103919983,288.3913269042969,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.35943603515625,288.3835754394531,1.0,0.2651547789573669,1.0,1.0,0.0,1.0,-1.22024667263031,1.220245361328125,1.2794207577826455e-06,0.9254661202430724,0.0,0.0,0.0,48.96762466430664,49.0,-181.1429138183593,-0.0,205.27847290039065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934631347656,0.6620526313781738,0.1137542724609375,0.1041395291686058,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.6655750274658203,0.1156604811549186,0.1113586276769638,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3934020996094,0.6654393076896667,0.1155339330434799,0.0822008326649665,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938903808594,0.6475940942764282,0.1062845215201377,0.1027071624994278,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.7029489278793335,0.1351374685764312,0.6163507103919983,288.3913269042969,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.35943603515625,288.3835754394531,1.0,0.2651547789573669,1.0,1.0,0.0,1.0,-1.22024667263031,1.220245361328125,1.2794207577826455e-06,0.9254661202430724,0.0,0.0,0.0,48.96762466430664,49.0,-181.1429138183593,-0.0,205.27847290039065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6564620733261108,0.1126572787761688,0.1030034646391868,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.6607314944267273,0.1149510219693183,0.1105483621358871,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6601840257644653,0.1146174818277359,0.0814535543322563,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6413735151290894,0.1047465577721595,0.1010916456580162,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6970107555389404,0.1339691281318664,0.6101561784744263,288.3407592773437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3213195800781,288.3380432128906,1.0,0.2645564377307892,1.0,1.0,0.0,1.0,-1.2076356410980225,1.2076343297958374,1.2567179510369897e-06,0.91520756483078,0.0,0.0,0.0,49.8480110168457,37.0,-79.32575988769531,-0.0,202.85772705078125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.341552734375,0.6564620733261108,0.1126572787761688,0.1030034646391868,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34149169921875,0.6607314944267273,0.1149510219693183,0.1105483621358871,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3415222167969,0.6601840257644653,0.1146174818277359,0.0814535543322563,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417053222656,0.6413735151290894,0.1047465577721595,0.1010916456580162,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6970107555389404,0.1339691281318664,0.6101561784744263,288.3407592773437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3213195800781,288.3380432128906,1.0,0.2645564377307892,1.0,1.0,0.0,1.0,-1.2076356410980225,1.2076343297958374,1.2567179510369897e-06,0.91520756483078,0.0,0.0,0.0,49.8480110168457,37.0,-79.32575988769531,-0.0,202.85772705078125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6637377738952637,0.112214408814907,0.1023628488183021,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6688473224639893,0.114833615720272,0.1101948097348213,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6678934097290039,0.1143113449215889,0.0810578539967536,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6471525430679321,0.103872612118721,0.1000064611434936,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.705254852771759,0.133555606007576,0.6070013046264648,288.33038330078125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2955627441406,288.3308410644531,1.0,0.2596206367015838,1.0,1.0,0.0,1.0,-1.200875759124756,1.2008745670318604,1.2446311075109406e-06,0.909674108028412,0.0,0.0,0.0,46.85508346557617,25.0,-18.178203582763672,-0.0,194.4921417236328,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6637377738952637,0.112214408814907,0.1023628488183021,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6688473224639893,0.114833615720272,0.1101948097348213,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6678934097290039,0.1143113449215889,0.0810578539967536,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.6471525430679321,0.103872612118721,0.1000064611434936,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3303527832031,0.705254852771759,0.133555606007576,0.6070013046264648,288.33038330078125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2955627441406,288.3308410644531,1.0,0.2596206367015838,1.0,1.0,0.0,1.0,-1.200875759124756,1.2008745670318604,1.2446311075109406e-06,0.909674108028412,0.0,0.0,0.0,46.85508346557617,25.0,-18.178203582763672,-0.0,194.4921417236328,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
