time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379380,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.682679295539856,0.1122222542762756,0.1020702123641967,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6886940598487854,0.1151259541511535,0.1101645082235336,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6873136162757874,0.1144278645515441,0.080910325050354,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6639102101325989,0.1034625470638275,0.099299669265747,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7242847084999084,0.1336324214935302,0.605817973613739,288.3447265625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2779541015625,288.3471374511719,1.0,0.2515963912010193,1.0,1.0,0.0,1.0,-1.1980409622192385,1.1980397701263428,1.239552716469916e-06,0.9073135256767272,0.0,0.0,0.0,41.28272247314453,25.0,18.49608421325684,-0.0,182.20962524414065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441467285156,0.682679295539856,0.1122222542762756,0.1020702123641967,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6886940598487854,0.1151259541511535,0.1101645082235336,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3441772460937,0.6873136162757874,0.1144278645515441,0.080910325050354,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440246582031,0.6639102101325989,0.1034625470638275,0.099299669265747,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7242847084999084,0.1336324214935302,0.605817973613739,288.3447265625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2779541015625,288.3471374511719,1.0,0.2515963912010193,1.0,1.0,0.0,1.0,-1.1980409622192385,1.1980397701263428,1.239552716469916e-06,0.9073135256767272,0.0,0.0,0.0,41.28272247314453,25.0,18.49608421325684,-0.0,182.20962524414065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.6925802230834961,0.1123474314808845,0.1020595133304596,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.698958158493042,0.1153827905654907,0.1102807000279426,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.6973827481269836,0.1146009638905525,0.0809367820620536,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3570251464844,0.6728904843330383,0.1033844575285911,0.0990940928459167,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7334438562393188,0.1337966024875641,0.6059350371360779,288.35797119140625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27130126953125,288.36102294921875,1.0,0.2485148161649704,1.0,1.0,0.0,1.0,-1.1980921030044556,1.19809091091156,1.23960990094929e-06,0.9073142409324646,0.0,0.0,0.0,38.89320755004883,25.0,30.79310417175293,-0.0,177.35479736328125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731384277344,0.7018775343894958,0.1125300899147987,0.1021221652626991,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731994628906,0.7085517644882202,0.1156928464770317,0.1104691922664642,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3731994628906,0.7067985534667969,0.114828810095787,0.0810180529952049,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3729248046875,0.6814486980438232,0.1033687815070152,0.0989701002836227,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37353515625,0.7420954704284668,0.1340185701847076,0.6064239740371704,288.3740539550781,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2656555175781,288.37762451171875,1.0,0.2458661049604416,1.0,1.0,0.0,1.0,-1.1989285945892334,1.198927402496338,1.2410603176249424e-06,0.9079536199569702,0.0,0.0,0.0,36.88902282714844,25.0,40.22492599487305,-0.0,173.52732849121094,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7188443541526794,0.1130236014723777,0.1024032682180404,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7253797054290771,0.1164305582642555,0.110999509692192,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7234859466552734,0.1154047548770904,0.081296183168888,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107971191406,0.6978892087936401,0.1034786850214004,0.0988992229104042,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.7590748071670532,0.1345823556184768,0.6081579327583313,288.4121398925781,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4163818359375,1.0,0.2417027950286865,1.0,1.0,0.0,1.0,-1.2022318840026855,1.20223069190979,1.2468597105907977e-06,0.9105525612831116,0.0,0.0,0.0,33.60783767700195,25.0,52.82170867919922,-0.0,167.83731079101562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4110717773437,0.7188443541526794,0.1130236014723777,0.1024032682180404,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7253797054290771,0.1164305582642555,0.110999509692192,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111328125,0.7234859466552734,0.1154047548770904,0.081296183168888,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4107971191406,0.6978892087936401,0.1034786850214004,0.0988992229104042,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4115295410156,0.7590748071670532,0.1345823556184768,0.6081579327583313,288.4121398925781,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567138671875,288.4163818359375,1.0,0.2417027950286865,1.0,1.0,0.0,1.0,-1.2022318840026855,1.20223069190979,1.2468597105907977e-06,0.9105525612831116,0.0,0.0,0.0,33.60783767700195,25.0,52.82170867919922,-0.0,167.83731079101562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539489746094,0.7332162857055664,0.1136395037174224,0.1028347685933113,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7402485013008118,0.1172773167490959,0.111675426363945,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.7380061149597168,0.1160913929343223,0.081683374941349,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4536437988281,0.7128189206123352,0.1037242338061332,0.0990005284547805,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.775340735912323,0.1352449059486389,0.6105534434318542,288.4551086425781,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4596862792969,1.0,0.2387547940015792,1.0,1.0,0.0,1.0,-1.2070224285125732,1.2070211172103882,1.2553313126772991e-06,0.9143572449684144,0.0,0.0,0.0,31.09861946105957,25.0,59.70705032348633,-0.0,164.14718627929688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4539489746094,0.7332162857055664,0.1136395037174224,0.1028347685933113,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7402485013008118,0.1172773167490959,0.111675426363945,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.7380061149597168,0.1160913929343223,0.081683374941349,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4536437988281,0.7128189206123352,0.1037242338061332,0.0990005284547805,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.775340735912323,0.1352449059486389,0.6105534434318542,288.4551086425781,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2498779296875,288.4596862792969,1.0,0.2387547940015792,1.0,1.0,0.0,1.0,-1.2070224285125732,1.2070211172103882,1.2553313126772991e-06,0.9143572449684144,0.0,0.0,0.0,31.09861946105957,25.0,59.70705032348633,-0.0,164.14718627929688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955139160156,0.7453430891036987,0.1142811775207519,0.1033250093460083,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956359863281,0.7530912160873413,0.1181203573942184,0.1123848259449005,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49560546875,0.7504451870918274,0.1167866140604019,0.0821042731404304,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4952087402344,0.7242619395256042,0.1040325760841369,0.099200002849102,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960632324219,0.7892317175865173,0.1358992308378219,0.6130968928337097,288.4967346191406,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24481201171875,288.5014038085937,1.0,0.2368707209825515,1.0,1.0,0.0,1.0,-1.2122597694396973,1.2122584581375122,1.2646493132706382e-06,0.9185319542884828,0.0,0.0,0.0,29.313831329345703,25.0,62.80792236328125,-0.0,162.05386352539062,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991760253906,0.7463619709014893,0.1143396347761154,0.1033709421753883,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.754175066947937,0.1181957870721817,0.112449511885643,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.751492440700531,0.116849161684513,0.082143060863018,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.7251793742179871,0.1040622591972351,0.0992210581898689,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.7903822660446167,0.1359571814537048,0.6133277416229248,288.5003967285156,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2444152832031,288.50506591796875,1.0,0.2367375344038009,1.0,1.0,0.0,1.0,-1.212741494178772,1.212740182876587,1.265509013137489e-06,0.918916404247284,0.0,0.0,0.0,29.178037643432617,25.0,62.97183990478516,-0.0,161.9188232421875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7585718035697937,0.1151014640927314,0.1039833948016166,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7671701908111572,0.1191615089774131,0.1132909804582595,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7640291452407837,0.1176542863249778,0.0826522633433342,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7358872294425964,0.1044663488864898,0.0995268747210502,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.8038491010665894,0.1366888284683227,0.6163014769554138,288.5462951660156,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398376464844,288.55096435546875,1.0,0.2354310899972915,1.0,1.0,0.0,1.0,-1.219034194946289,1.2190330028533936,1.2767801536028855e-06,0.9239439964294434,0.0,0.0,0.0,27.707597732543945,25.0,63.88433837890625,-0.0,160.772705078125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7585718035697937,0.1151014640927314,0.1039833948016166,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.7671701908111572,0.1191615089774131,0.1132909804582595,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7640291452407837,0.1176542863249778,0.0826522633433342,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.7358872294425964,0.1044663488864898,0.0995268747210502,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.8038491010665894,0.1366888284683227,0.6163014769554138,288.5462951660156,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2398376464844,288.55096435546875,1.0,0.2354310899972915,1.0,1.0,0.0,1.0,-1.219034194946289,1.2190330028533936,1.2767801536028855e-06,0.9239439964294434,0.0,0.0,0.0,27.707597732543945,25.0,63.88433837890625,-0.0,160.772705078125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.7642964720726013,0.1155012026429176,0.1043126508593559,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7732508778572083,0.1196569353342056,0.1137302443385124,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680236816406,0.7698869109153748,0.1180699989199638,0.0829208642244339,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.7408015131950378,0.1046880707144737,0.0997050553560257,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.8098580241203308,0.1370557695627212,0.6178261637687683,288.56915283203125,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.23779296875,288.57373046875,1.0,0.2349924594163894,1.0,1.0,0.0,1.0,-1.2223230600357056,1.2223217487335205,1.2827000546167255e-06,0.9265748262405396,0.0,0.0,0.0,27.108896255493164,25.0,63.70672607421875,-0.0,160.52088928222656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.590576171875,0.7697557210922241,0.1159116551280021,0.1046548783779144,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906677246094,0.7790340781211853,0.1201585978269577,0.1141790449619293,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59063720703125,0.7754548192024231,0.1184925884008407,0.0831968933343887,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7454625368118286,0.1049207746982574,0.0998972505331039,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.591064453125,0.8152535557746887,0.1374210119247436,0.6193609237670898,288.5917358398437,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.23583984375,288.59625244140625,1.0,0.2346718460321426,1.0,1.0,0.0,1.0,-1.2256767749786377,1.2256754636764526,1.2887570619568578e-06,0.9292595982551576,0.0,0.0,0.0,26.585792541503903,25.0,63.20293045043945,-0.0,160.4441375732422,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347351074219,0.7798570394515991,0.116760715842247,0.1053729355335235,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7896826863288879,0.1211760863661766,0.1150990203022956,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.785700261592865,0.1193543896079063,0.0837670117616653,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.754070520401001,0.1054147481918335,0.1003175377845764,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.824680745601654,0.1381412893533706,0.6224280595779419,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23223876953125,288.64019775390625,1.0,0.2343249768018722,1.0,1.0,0.0,1.0,-1.2325133085250854,1.23251211643219,1.3011680266572512e-06,0.9347382187843324,0.0,0.0,0.0,25.729820251464844,25.0,61.40887451171875,-0.0,160.7250213623047,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347351074219,0.7798570394515991,0.116760715842247,0.1053729355335235,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7896826863288879,0.1211760863661766,0.1150990203022956,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.785700261592865,0.1193543896079063,0.0837670117616653,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343994140625,0.754070520401001,0.1054147481918335,0.1003175377845764,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.824680745601654,0.1381412893533706,0.6224280595779419,288.6358642578125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23223876953125,288.64019775390625,1.0,0.2343249768018722,1.0,1.0,0.0,1.0,-1.2325133085250854,1.23251211643219,1.3011680266572512e-06,0.9347382187843324,0.0,0.0,0.0,25.729820251464844,25.0,61.40887451171875,-0.0,160.7250213623047,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7888597249984741,0.1176423653960228,0.1061292886734008,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7991024851799011,0.1222057938575744,0.1160404905676841,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7947577834129333,0.1202336102724075,0.084356240928173,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7617558240890503,0.10594192892313,0.100778691470623,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.8327304720878601,0.1388419568538665,0.6254532933235168,288.6780700683594,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6821594238281,1.0,0.2342930883169174,1.0,1.0,0.0,1.0,-1.23944354057312,1.239442229270935,1.3138362646714086e-06,0.9402996897697448,0.0,0.0,0.0,25.08028221130371,25.0,58.78079605102539,-0.0,161.4696044921875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7888597249984741,0.1176423653960228,0.1061292886734008,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7991024851799011,0.1222057938575744,0.1160404905676841,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7947577834129333,0.1202336102724075,0.084356240928173,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766967773437,0.7617558240890503,0.10594192892313,0.100778691470623,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6774597167969,0.8327304720878601,0.1388419568538665,0.6254532933235168,288.6780700683594,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2288818359375,288.6821594238281,1.0,0.2342930883169174,1.0,1.0,0.0,1.0,-1.23944354057312,1.239442229270935,1.3138362646714086e-06,0.9402996897697448,0.0,0.0,0.0,25.08028221130371,25.0,58.78079605102539,-0.0,161.4696044921875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7968352437019348,0.1185546144843101,0.1069189235568046,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8073623180389404,0.1232426464557647,0.1169958859682083,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8027111291885376,0.1211268752813339,0.0849603340029716,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7685782313346863,0.1064954102039337,0.101272813975811,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8396920561790466,0.1395178735256195,0.6284022331237793,288.7181396484375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257385253906,288.7220458984375,1.0,0.2344984263181686,1.0,1.0,0.0,1.0,-1.2463961839675903,1.2463948726654053,1.3266309224491124e-06,0.9458830952644348,0.0,0.0,0.0,24.58983421325684,25.0,56.05406188964844,-0.0,162.5635528564453,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7968352437019348,0.1185546144843101,0.1069189235568046,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8073623180389404,0.1232426464557647,0.1169958859682083,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8027111291885376,0.1211268752813339,0.0849603340029716,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168273925781,0.7685782313346863,0.1064954102039337,0.101272813975811,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.8396920561790466,0.1395178735256195,0.6284022331237793,288.7181396484375,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2257385253906,288.7220458984375,1.0,0.2344984263181686,1.0,1.0,0.0,1.0,-1.2463961839675903,1.2463948726654053,1.3266309224491124e-06,0.9458830952644348,0.0,0.0,0.0,24.58983421325684,25.0,56.05406188964844,-0.0,162.5635528564453,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8039030432701111,0.1194965541362762,0.1077404618263244,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8143534064292908,0.1242848709225654,0.1179613843560218,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8096203207969666,0.1220321431756019,0.0855766683816909,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7746159434318542,0.1070692762732505,0.1017921641469001,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8457361459732056,0.1401670128107071,0.6312549114227295,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22332763671875,288.76080322265625,1.0,0.2348821014165878,1.0,1.0,0.0,1.0,-1.2533286809921265,1.2533273696899414,1.3394704865277165e-06,0.9514500498771667,0.0,0.0,0.0,24.222007751464844,25.0,54.27095031738281,-0.0,163.9217987060547,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8039030432701111,0.1194965541362762,0.1077404618263244,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8143534064292908,0.1242848709225654,0.1179613843560218,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8096203207969666,0.1220321431756019,0.0855766683816909,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557067871094,0.7746159434318542,0.1070692762732505,0.1017921641469001,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564392089844,0.8457361459732056,0.1401670128107071,0.6312549114227295,288.7569885253906,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22332763671875,288.76080322265625,1.0,0.2348821014165878,1.0,1.0,0.0,1.0,-1.2533286809921265,1.2533273696899414,1.3394704865277165e-06,0.9514500498771667,0.0,0.0,0.0,24.222007751464844,25.0,54.27095031738281,-0.0,163.9217987060547,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751770019531,0.8071283102035522,0.1199777573347091,0.1081619709730148,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8174580931663513,0.1248081251978874,0.1184475198388099,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8126650452613831,0.122489258646965,0.085888996720314,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748718261719,0.7773744463920593,0.1073636636137962,0.1020601987838745,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77557373046875,0.8484591245651245,0.1404816806316375,0.6326432824134827,288.776123046875,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2222595214844,288.7798767089844,1.0,0.2351264208555221,1.0,1.0,0.0,1.0,-1.2567813396453855,1.256780028343201,1.3458957255352288e-06,0.9542226195335388,0.0,0.0,0.0,24.074831008911133,25.0,53.65234756469727,-0.0,164.6797332763672,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.794189453125,0.8101208209991455,0.1204656288027763,0.1085902452468872,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8203651905059814,0.1253329813480377,0.1189358979463577,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.815494954586029,0.1229494735598564,0.0862040445208549,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938842773437,0.7799860239028931,0.1076647788286209,0.1023344248533248,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945861816406,0.8510094881057739,0.1407900005578994,0.6340065002441406,288.7951354980469,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2209777832031,288.7988586425781,1.0,0.2353992164134979,1.0,1.0,0.0,1.0,-1.2602254152297974,1.2602241039276123,1.3523253983294126e-06,0.9569884538650512,0.0,0.0,0.0,23.94767189025879,25.0,53.16574478149414,-0.0,165.4812774658203,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8155567049980164,0.1214614361524581,0.1094665378332138,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8257238864898682,0.1263881623744964,0.1199194639921188,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8206623196601868,0.1238785311579704,0.0868417397141456,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7848572134971619,0.1082909181714057,0.1029066666960716,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8556705117225647,0.141388714313507,0.6366598606109619,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.83648681640625,1.0,0.2360147833824157,1.0,1.0,0.0,1.0,-1.2670952081680298,1.2670938968658447,1.365212483506184e-06,0.9625064134597778,0.0,0.0,0.0,23.7421875,25.0,52.48236846923828,-0.0,167.19482421875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8155567049980164,0.1214614361524581,0.1094665378332138,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8257238864898682,0.1263881623744964,0.1199194639921188,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8206623196601868,0.1238785311579704,0.0868417397141456,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7848572134971619,0.1082909181714057,0.1029066666960716,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.832275390625,0.8556705117225647,0.141388714313507,0.6366598606109619,288.83282470703125,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2187194824219,288.83648681640625,1.0,0.2360147833824157,1.0,1.0,0.0,1.0,-1.2670952081680298,1.2670938968658447,1.365212483506184e-06,0.9625064134597778,0.0,0.0,0.0,23.7421875,25.0,52.48236846923828,-0.0,167.19482421875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8204631805419922,0.122483916580677,0.1103688776493072,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8306240439414978,0.1274518221616745,0.1209127381443977,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8253368735313416,0.1248186528682708,0.0874887406826019,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7893434762954712,0.1089455187320709,0.1035088896751403,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8598359823226929,0.1419651806354522,0.6392205357551575,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21710205078125,288.8738708496094,1.0,0.2367047071456909,1.0,1.0,0.0,1.0,-1.2739440202713013,1.2739425897598269,1.3781427696812898e-06,0.9680095314979552,0.0,0.0,0.0,23.58869743347168,25.0,52.0667610168457,-0.0,169.03005981445312,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.8204631805419922,0.122483916580677,0.1103688776493072,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8306240439414978,0.1274518221616745,0.1209127381443977,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8253368735313416,0.1248186528682708,0.0874887406826019,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7893434762954712,0.1089455187320709,0.1035088896751403,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.86968994140625,0.8598359823226929,0.1419651806354522,0.6392205357551575,288.8702392578125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21710205078125,288.8738708496094,1.0,0.2367047071456909,1.0,1.0,0.0,1.0,-1.2739440202713013,1.2739425897598269,1.3781427696812898e-06,0.9680095314979552,0.0,0.0,0.0,23.58869743347168,25.0,52.0667610168457,-0.0,169.03005981445312,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8250128030776978,0.1235297843813896,0.1112945899367332,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.835203230381012,0.1285253465175628,0.1219165027141571,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8296678066253662,0.1257699429988861,0.0881445929408073,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7935360670089722,0.1096262782812118,0.1041376292705535,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8636099100112915,0.1425218135118484,0.6416966319084167,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159729003906,288.9111022949219,1.0,0.2374501675367355,1.0,1.0,0.0,1.0,-1.2807743549346924,1.2807729244232178,1.391121486449265e-06,0.9735008478164672,0.0,0.0,0.0,23.47414207458496,25.0,51.81566619873047,-0.0,170.96112060546875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066162109375,0.8250128030776978,0.1235297843813896,0.1112945899367332,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.835203230381012,0.1285253465175628,0.1219165027141571,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8296678066253662,0.1257699429988861,0.0881445929408073,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90631103515625,0.7935360670089722,0.1096262782812118,0.1041376292705535,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8636099100112915,0.1425218135118484,0.6416966319084167,288.9075012207031,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159729003906,288.9111022949219,1.0,0.2374501675367355,1.0,1.0,0.0,1.0,-1.2807743549346924,1.2807729244232178,1.391121486449265e-06,0.9735008478164672,0.0,0.0,0.0,23.47414207458496,25.0,51.81566619873047,-0.0,170.96112060546875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8293249011039734,0.1245962753891944,0.1122403293848037,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8395642638206482,0.129610002040863,0.1229315847158432,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8337652683258057,0.1267329603433609,0.0888093411922454,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7975190877914429,0.1103333681821823,0.1047923117876052,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8670826554298401,0.1430608034133911,0.6440964341163635,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2153015136719,288.9482116699219,1.0,0.2382372766733169,1.0,1.0,0.0,1.0,-1.287592530250549,1.2875910997390747,1.4041615941096095e-06,0.9789865016937256,0.0,0.0,0.0,23.38848876953125,25.0,51.6649055480957,-0.0,172.9694061279297,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8293249011039734,0.1245962753891944,0.1122403293848037,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8395642638206482,0.129610002040863,0.1229315847158432,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8337652683258057,0.1267329603433609,0.0888093411922454,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434509277344,0.7975190877914429,0.1103333681821823,0.1047923117876052,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.944091796875,0.8670826554298401,0.1430608034133911,0.6440964341163635,288.94464111328125,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2153015136719,288.9482116699219,1.0,0.2382372766733169,1.0,1.0,0.0,1.0,-1.287592530250549,1.2875910997390747,1.4041615941096095e-06,0.9789865016937256,0.0,0.0,0.0,23.38848876953125,25.0,51.6649055480957,-0.0,172.9694061279297,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8314217925071716,0.1251368820667266,0.112720176577568,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8416894674301147,0.130156859755516,0.1234436184167862,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.83575439453125,0.1272190809249878,0.089145116508007,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620056152344,0.7994555234909058,0.1106968447566032,0.1051293388009071,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.962646484375,0.8687314391136169,0.1433242708444595,0.645270049571991,288.96319580078125,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2151184082031,288.9667358398437,1.0,0.2386430650949478,1.0,1.0,0.0,1.0,-1.2909995317459106,1.290998101234436,1.410709501215024e-06,0.9817294478416444,0.0,0.0,0.0,23.353944778442383,25.0,51.61368942260742,-0.0,173.9980010986328,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808654785156,0.8334919810295105,0.1256823390722274,0.1132045462727546,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.843789279460907,0.1307069212198257,0.1239587888121604,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.837715744972229,0.1277084201574325,0.089483231306076,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805603027344,0.8013657927513123,0.1110671386122703,0.1054728478193283,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811706542969,0.870333194732666,0.1435839831829071,0.6464272141456604,288.9817199707031,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2149658203125,288.9852600097656,1.0,0.2390556335449218,1.0,1.0,0.0,1.0,-1.2944066524505615,1.294405221939087,1.4172788951327675e-06,0.9844737648963928,0.0,0.0,0.0,23.323848724365234,25.0,51.57387924194336,-0.0,175.0411376953125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
