time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381420,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8375861048698425,0.1267877668142318,0.1141866818070411,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8479433059692383,0.1318171769380569,0.124998889863491,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8415871262550354,0.1286971122026443,0.0901666209101677,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8051419258117676,0.1118311509490013,0.1061815693974495,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8734270930290222,0.1440929174423217,0.6486949920654297,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.02227783203125,1.0,0.2398979812860489,1.0,1.0,0.0,1.0,-1.301227331161499,1.3012259006500244,1.4304953310784183e-06,0.9899721741676332,0.0,0.0,0.0,23.27423095703125,25.0,51.51873397827149,-0.0,177.1674041748047,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179138183594,0.8375861048698425,0.1267877668142318,0.1141866818070411,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8479433059692383,0.1318171769380569,0.124998889863491,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8415871262550354,0.1286971122026443,0.0901666209101677,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176086425781,0.8051419258117676,0.1118311509490013,0.1061815693974495,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8734270930290222,0.1440929174423217,0.6486949920654297,289.0187683105469,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.02227783203125,1.0,0.2398979812860489,1.0,1.0,0.0,1.0,-1.301227331161499,1.3012259006500244,1.4304953310784183e-06,0.9899721741676332,0.0,0.0,0.0,23.27423095703125,25.0,51.51873397827149,-0.0,177.1674041748047,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8416616916656494,0.1279127448797226,0.1151866540312767,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8520761728286743,0.1329416781663894,0.1260526031255722,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8454311490058899,0.1296998113393783,0.0908599197864532,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8088513016700745,0.1126258671283721,0.106919839978218,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8764157295227051,0.144588902592659,0.6509050130844116,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.0592956542969,1.0,0.2407592236995697,1.0,1.0,0.0,1.0,-1.3080638647079468,1.3080624341964722,1.4438300013353e-06,0.9954898357391356,0.0,0.0,0.0,23.235246658325195,25.0,51.48515319824219,-0.0,179.34217834472656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549621582031,0.8416616916656494,0.1279127448797226,0.1151866540312767,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8520761728286743,0.1329416781663894,0.1260526031255722,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8454311490058899,0.1296998113393783,0.0908599197864532,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546264648437,0.8088513016700745,0.1126258671283721,0.106919839978218,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05523681640625,0.8764157295227051,0.144588902592659,0.6509050130844116,289.0557861328125,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147827148437,289.0592956542969,1.0,0.2407592236995697,1.0,1.0,0.0,1.0,-1.3080638647079468,1.3080624341964722,1.4438300013353e-06,0.9954898357391356,0.0,0.0,0.0,23.235246658325195,25.0,51.48515319824219,-0.0,179.34217834472656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8457591533660889,0.1290575414896011,0.116204597055912,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8562248349189758,0.1340813040733337,0.1271206438541412,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8492863774299622,0.1307172179222107,0.0915635451674461,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124772310256958,0.1134510114789009,0.1076872199773788,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8793377876281738,0.1450731009244918,0.6530620455741882,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0962829589844,1.0,0.2416357696056366,1.0,1.0,0.0,1.0,-1.3149229288101196,1.314921498298645,1.4572973441318029e-06,1.001032471656799,0.0,0.0,0.0,23.20377349853516,25.0,51.46446990966797,-0.0,181.56134033203125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09197998046875,0.8457591533660889,0.1290575414896011,0.116204597055912,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8562248349189758,0.1340813040733337,0.1271206438541412,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8492863774299622,0.1307172179222107,0.0915635451674461,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916442871094,0.8124772310256958,0.1134510114789009,0.1076872199773788,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922241210937,0.8793377876281738,0.1450731009244918,0.6530620455741882,289.0927734375,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152404785156,289.0962829589844,1.0,0.2416357696056366,1.0,1.0,0.0,1.0,-1.3149229288101196,1.314921498298645,1.4572973441318029e-06,1.001032471656799,0.0,0.0,0.0,23.20377349853516,25.0,51.46446990966797,-0.0,181.56134033203125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8499102592468262,0.1302223950624466,0.117240585386753,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8604183197021484,0.1352366209030151,0.1282035261392593,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531834483146667,0.1317499130964279,0.0922778397798538,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8160699009895325,0.1143054142594337,0.1084827780723571,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8822247982025146,0.1455467343330383,0.6551709771156311,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.1332397460937,1.0,0.242525041103363,1.0,1.0,0.0,1.0,-1.3218103647232056,1.321808934211731,1.4709103197674267e-06,1.0066052675247192,0.0,0.0,0.0,23.17745018005371,25.0,51.45143127441406,-0.0,183.82215881347656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12896728515625,0.8499102592468262,0.1302223950624466,0.117240585386753,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8604183197021484,0.1352366209030151,0.1282035261392593,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8531834483146667,0.1317499130964279,0.0922778397798538,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8160699009895325,0.1143054142594337,0.1084827780723571,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8822247982025146,0.1455467343330383,0.6551709771156311,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160339355469,289.1332397460937,1.0,0.242525041103363,1.0,1.0,0.0,1.0,-1.3218103647232056,1.321808934211731,1.4709103197674267e-06,1.0066052675247192,0.0,0.0,0.0,23.17745018005371,25.0,51.45143127441406,-0.0,183.82215881347656,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8520134091377258,0.1308126449584961,0.1177656129002571,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8625384569168091,0.1358205080032348,0.1287508308887481,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855154812335968,0.1322723627090454,0.0926392301917076,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.8178655505180359,0.1147430986166,0.1088907644152641,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8836620450019836,0.1457799077033996,0.6562086343765259,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165222167969,289.1517333984375,1.0,0.2429740279912948,1.0,1.0,0.0,1.0,-1.3252668380737305,1.3252652883529663,1.4777759815842728e-06,1.009404540061951,0.0,0.0,0.0,23.165735244750977,25.0,51.44686126708984,-0.0,184.9679718017578,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659851074219,0.8541387915611267,0.1314079016447067,0.1182951182126998,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8646778464317322,0.1364084333181381,0.129301905632019,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8571452498435974,0.1327987611293792,0.0930033549666404,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.8196660280227661,0.1151870563626289,0.1093048006296157,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8851000666618347,0.1460110247135162,0.6572367548942566,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21710205078125,289.17022705078125,1.0,0.2434255629777908,1.0,1.0,0.0,1.0,-1.328732132911682,1.3287307024002075,1.4846822296021855e-06,1.0122127532958984,0.0,0.0,0.0,23.15467643737793,25.0,51.443119049072266,-0.0,186.12359619140625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584657907485962,0.1326136440038681,0.1193677634000778,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.869023859500885,0.1375974267721176,0.1304161548614502,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8611928820610046,0.1338637769222259,0.0937400609254837,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8232975006103516,0.1160938888788223,0.1101507544517517,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8879880309104919,0.1464675068855285,0.6592663526535034,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.2071838378906,1.0,0.2443359643220901,1.0,1.0,0.0,1.0,-1.3356934785842896,1.3356919288635254,1.4986246696935268e-06,1.017858862876892,0.0,0.0,0.0,23.13394546508789,25.0,51.43748092651367,-0.0,188.46456909179688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029724121094,0.8584657907485962,0.1326136440038681,0.1193677634000778,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.869023859500885,0.1375974267721176,0.1304161548614502,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8611928820610046,0.1338637769222259,0.0937400609254837,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.20263671875,0.8232975006103516,0.1160938888788223,0.1101507544517517,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.20318603515625,0.8879880309104919,0.1464675068855285,0.6592663526535034,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184143066406,289.2071838378906,1.0,0.2443359643220901,1.0,1.0,0.0,1.0,-1.3356934785842896,1.3356919288635254,1.4986246696935268e-06,1.017858862876892,0.0,0.0,0.0,23.13394546508789,25.0,51.43748092651367,-0.0,188.46456909179688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629100918769836,0.133840262889862,0.1204590201377868,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8734768629074097,0.1388060897588729,0.1315483599901199,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653452396392822,0.1349457800388336,0.0944884940981864,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8269981741905212,0.1170270591974258,0.111021339893341,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8909080624580383,0.1469170749187469,0.6612635850906372,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200012207031,289.244140625,1.0,0.2452559769153595,1.0,1.0,0.0,1.0,-1.3427034616470337,1.342702031135559,1.5127571941775386e-06,1.0235501527786257,0.0,0.0,0.0,23.11417388916016,25.0,51.43363952636719,-0.0,190.84634399414065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2399597167969,0.8629100918769836,0.133840262889862,0.1204590201377868,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8734768629074097,0.1388060897588729,0.1315483599901199,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8653452396392822,0.1349457800388336,0.0944884940981864,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8269981741905212,0.1170270591974258,0.111021339893341,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401733398437,0.8909080624580383,0.1469170749187469,0.6612635850906372,289.24072265625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200012207031,289.244140625,1.0,0.2452559769153595,1.0,1.0,0.0,1.0,-1.3427034616470337,1.342702031135559,1.5127571941775386e-06,1.0235501527786257,0.0,0.0,0.0,23.11417388916016,25.0,51.43363952636719,-0.0,190.84634399414065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8674886226654053,0.135088250041008,0.121569350361824,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8780560493469238,0.1400366276502609,0.1327007859945297,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696194887161255,0.1360455006361007,0.0952491611242294,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8307999968528748,0.1179878190159797,0.1119177713990211,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938779830932617,0.1473605632781982,0.663232147693634,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2810974121094,1.0,0.2461857348680496,1.0,1.0,0.0,1.0,-1.3497719764709473,1.3497705459594729,1.527101062492875e-06,1.029293656349182,0.0,0.0,0.0,23.094467163085938,25.0,51.4310417175293,-0.0,193.27096557617188,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8674886226654053,0.135088250041008,0.121569350361824,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8780560493469238,0.1400366276502609,0.1327007859945297,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8696194887161255,0.1360455006361007,0.0952491611242294,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8307999968528748,0.1179878190159797,0.1119177713990211,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8938779830932617,0.1473605632781982,0.663232147693634,289.2777099609375,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2217712402344,289.2810974121094,1.0,0.2461857348680496,1.0,1.0,0.0,1.0,-1.3497719764709473,1.3497705459594729,1.527101062492875e-06,1.029293656349182,0.0,0.0,0.0,23.094467163085938,25.0,51.4310417175293,-0.0,193.27096557617188,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8722093105316162,0.1363568902015686,0.1226981207728385,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8827698230743408,0.1412891894578933,0.1338737159967422,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8740246295928955,0.1371627300977707,0.0960218980908393,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8347244262695312,0.118975356221199,0.1128394231200218,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8969100117683411,0.1477990299463272,0.6651767492294312,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.31805419921875,1.0,0.2471251338720321,1.0,1.0,0.0,1.0,-1.356903314590454,1.35690176486969,1.541666392768093e-06,1.035091757774353,0.0,0.0,0.0,23.074312210083008,25.0,51.42923355102539,-0.0,195.73941040039065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139343261719,0.8722093105316162,0.1363568902015686,0.1226981207728385,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8827698230743408,0.1412891894578933,0.1338737159967422,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8740246295928955,0.1371627300977707,0.0960218980908393,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8347244262695312,0.118975356221199,0.1128394231200218,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8969100117683411,0.1477990299463272,0.6651767492294312,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237854003906,289.31805419921875,1.0,0.2471251338720321,1.0,1.0,0.0,1.0,-1.356903314590454,1.35690176486969,1.541666392768093e-06,1.035091757774353,0.0,0.0,0.0,23.074312210083008,25.0,51.42923355102539,-0.0,195.73941040039065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324279785156,0.8746256828308105,0.1369993239641189,0.1232697591185569,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8851799964904785,0.1419243216514587,0.1344684809446334,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8762792944908142,0.1377283483743667,0.0964131131768226,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8367398977279663,0.1194796934723854,0.1133102104067802,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8984519243240356,0.1480164974927902,0.6661406755447388,289.3331604003906,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.224853515625,289.3365478515625,1.0,0.2475987672805786,1.0,1.0,0.0,1.0,-1.3604953289031982,1.360493779182434,1.5490384157601511e-06,1.038013219833374,0.0,0.0,0.0,23.06399726867676,25.0,51.42860412597656,-0.0,196.9911499023437,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509216308594,0.8770789504051208,0.1376467794179916,0.1238458976149559,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8876252174377441,0.142565056681633,0.1350684612989425,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8785685896873474,0.1382983773946762,0.0968073680996894,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8387925028800964,0.1199905797839164,0.1137871816754341,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.9000121355056763,0.1482329964637756,0.6670998930931091,289.3516540527344,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259521484375,289.3550109863281,1.0,0.2480748891830444,1.0,1.0,0.0,1.0,-1.3641045093536377,1.3641029596328735,1.556469328534149e-06,1.0409488677978516,0.0,0.0,0.0,23.0534896850586,25.0,51.42806243896485,-0.0,198.25445556640625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8820971250534058,0.1389568299055099,0.1250116974115371,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8926216959953308,0.1438636183738708,0.1362844854593277,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8832529187202454,0.1394519507884979,0.0976052209734916,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843017041683197,0.121032178401947,0.1147598177194595,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.903191328048706,0.1486633718013763,0.6690055727958679,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919677734375,1.0,0.2490350157022476,1.0,1.0,0.0,1.0,-1.371376633644104,1.3713750839233398,1.5715138488303635e-06,1.04686439037323,0.0,0.0,0.0,23.031871795654297,25.0,51.4272346496582,-0.0,200.8169860839844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879089355469,0.8820971250534058,0.1389568299055099,0.1250116974115371,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8926216959953308,0.1438636183738708,0.1362844854593277,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8832529187202454,0.1394519507884979,0.0976052209734916,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.843017041683197,0.121032178401947,0.1147598177194595,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.903191328048706,0.1486633718013763,0.6690055727958679,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919677734375,1.0,0.2490350157022476,1.0,1.0,0.0,1.0,-1.371376633644104,1.3713750839233398,1.5715138488303635e-06,1.04686439037323,0.0,0.0,0.0,23.031871795654297,25.0,51.4272346496582,-0.0,200.8169860839844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8872657418251038,0.1402873694896698,0.1261958181858062,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8977612257003784,0.1451857984066009,0.1375226229429245,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8880812525749207,0.1406241655349731,0.0984159559011459,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8474135398864746,0.1221006959676742,0.1157578602433204,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065373539924622,0.1490906774997711,0.6708961129188538,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289245605469,1.0,0.250006228685379,1.0,1.0,0.0,1.0,-1.3787251710891724,1.3787236213684082,1.5868128002693993e-06,1.0528414249420166,0.0,0.0,0.0,23.00942039489746,25.0,51.42671585083008,-0.0,203.42970275878903,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4248962402344,0.8872657418251038,0.1402873694896698,0.1261958181858062,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8977612257003784,0.1451857984066009,0.1375226229429245,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8880812525749207,0.1406241655349731,0.0984159559011459,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8474135398864746,0.1221006959676742,0.1157578602433204,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9065373539924622,0.1490906774997711,0.6708961129188538,289.42559814453125,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289245605469,1.0,0.250006228685379,1.0,1.0,0.0,1.0,-1.3787251710891724,1.3787236213684082,1.5868128002693993e-06,1.0528414249420166,0.0,0.0,0.0,23.00942039489746,25.0,51.42671585083008,-0.0,203.42970275878903,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8925818800926208,0.1416375637054443,0.1273975223302841,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9030412435531616,0.1465311348438263,0.1387824565172195,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8930528163909912,0.141814649105072,0.0992393270134925,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8519916534423828,0.1231951639056205,0.1167803630232811,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100949764251708,0.1495155841112136,0.6727746725082397,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.46588134765625,1.0,0.2509886920452118,1.0,1.0,0.0,1.0,-1.3861509561538696,1.3861494064331057,1.602370161890576e-06,1.058879256248474,0.0,0.0,0.0,22.986108779907227,25.0,51.42636489868164,-0.0,206.09378051757807,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8925818800926208,0.1416375637054443,0.1273975223302841,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9030412435531616,0.1465311348438263,0.1387824565172195,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618835449219,0.8930528163909912,0.141814649105072,0.0992393270134925,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8519916534423828,0.1231951639056205,0.1167803630232811,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9100949764251708,0.1495155841112136,0.6727746725082397,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.46588134765625,1.0,0.2509886920452118,1.0,1.0,0.0,1.0,-1.3861509561538696,1.3861494064331057,1.602370161890576e-06,1.058879256248474,0.0,0.0,0.0,22.986108779907227,25.0,51.42636489868164,-0.0,206.09378051757807,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8980445861816406,0.1430076360702514,0.1286169737577438,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9086623787879944,0.1479002833366394,0.1400646269321441,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8981688618659973,0.1430239826440811,0.1000757217407226,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8567628860473633,0.1243159249424934,0.1178276538848877,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138530492782592,0.1499385833740234,0.6746434569358826,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028381347656,1.0,0.2519830763339996,1.0,1.0,0.0,1.0,-1.3936587572097778,1.393657088279724,1.6181976434381795e-06,1.0649805068969729,0.0,0.0,0.0,22.961950302124023,25.0,51.42618179321289,-0.0,208.81187438964844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8980445861816406,0.1430076360702514,0.1286169737577438,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9086623787879944,0.1479002833366394,0.1400646269321441,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4988708496094,0.8981688618659973,0.1430239826440811,0.1000757217407226,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8567628860473633,0.1243159249424934,0.1178276538848877,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9138530492782592,0.1499385833740234,0.6746434569358826,289.4995422363281,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028381347656,1.0,0.2519830763339996,1.0,1.0,0.0,1.0,-1.3936587572097778,1.393657088279724,1.6181976434381795e-06,1.0649805068969729,0.0,0.0,0.0,22.961950302124023,25.0,51.42618179321289,-0.0,208.81187438964844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9008296132087708,0.1436999291181564,0.1292331963777542,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9116442203521729,0.1485936939716339,0.1407140046358108,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5173645019531,0.9007804989814758,0.1436356455087661,0.1004987582564354,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8592230677604675,0.1248859465122222,0.1183603852987289,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9158033728599548,0.1501495540142059,0.6755750179290771,289.5180358886719,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374572753906,289.5213317871094,1.0,0.2524847984313965,1.0,1.0,0.0,1.0,-1.3974435329437256,1.3974419832229614,1.6262141571132815e-06,1.0680546760559082,0.0,0.0,0.0,22.949556350708008,25.0,51.42613220214844,-0.0,210.1916046142578,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9036550521850586,0.144397035241127,0.1298536956310272,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.914725422859192,0.1492930203676223,0.1413689255714416,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5358581542969,0.9034305214881896,0.1442520022392273,0.1009250283241272,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8617342710494995,0.1254623532295227,0.1188991367816925,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9177992939949036,0.1503602564334869,0.6765050888061523,289.5365295410156,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388610839844,289.539794921875,1.0,0.2529896199703216,1.0,1.0,0.0,1.0,-1.4012495279312134,1.4012479782104492,1.6343004745067446e-06,1.0711448192596436,0.0,0.0,0.0,22.936952590942383,25.0,51.42610168457031,-0.0,211.58544921875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9096630215644836,0.1458054035902023,0.1311073452234268,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.921142578125,0.1507093459367752,0.1426953077316284,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9090551137924194,0.1454986780881881,0.1017872467637062,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8669118285179138,0.1266340613365173,0.1199944391846656,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9219214916229248,0.1507810950279235,0.6783618330955505,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767517089844,1.0,0.2540086507797241,1.0,1.0,0.0,1.0,-1.4089255332946775,1.408923864364624,1.6506852489328594e-06,1.077372908592224,0.0,0.0,0.0,22.911142349243164,25.0,51.426082611083984,-0.0,214.4163360595703,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9096630215644836,0.1458054035902023,0.1311073452234268,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.921142578125,0.1507093459367752,0.1426953077316284,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728454589844,0.9090551137924194,0.1454986780881881,0.1017872467637062,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8669118285179138,0.1266340613365173,0.1199944391846656,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9219214916229248,0.1507810950279235,0.6783618330955505,289.573486328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.5767517089844,1.0,0.2540086507797241,1.0,1.0,0.0,1.0,-1.4089255332946775,1.408923864364624,1.6506852489328594e-06,1.077372908592224,0.0,0.0,0.0,22.911142349243164,25.0,51.426082611083984,-0.0,214.4163360595703,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161289930343628,0.1472326964139938,0.1323778629302978,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9278326034545898,0.1521495133638382,0.1440440416336059,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9151169061660768,0.1467642784118652,0.1026625335216522,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8723011016845703,0.1278310269117355,0.1211135238409042,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262071251869202,0.1512015461921692,0.6802157163619995,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137084960937,1.0,0.2550406754016876,1.0,1.0,0.0,1.0,-1.4166895151138306,1.4166878461837769,1.6673611753503792e-06,1.0836660861968994,0.0,0.0,0.0,22.88454246520996,25.0,51.42613220214844,-0.0,217.30670166015625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9161289930343628,0.1472326964139938,0.1323778629302978,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9278326034545898,0.1521495133638382,0.1440440416336059,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098327636719,0.9151169061660768,0.1467642784118652,0.1026625335216522,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8723011016845703,0.1278310269117355,0.1211135238409042,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9262071251869202,0.1512015461921692,0.6802157163619995,289.6104736328125,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6137084960937,1.0,0.2550406754016876,1.0,1.0,0.0,1.0,-1.4166895151138306,1.4166878461837769,1.6673611753503792e-06,1.0836660861968994,0.0,0.0,0.0,22.88454246520996,25.0,51.42613220214844,-0.0,217.30670166015625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
