time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383460,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9229559898376464,0.148678719997406,0.1336650550365448,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9347254633903505,0.1536136418581009,0.1454152166843414,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9215383529663086,0.1480488926172256,0.10355094820261,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8779106140136719,0.1290530562400818,0.122256189584732,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9306512475013732,0.1516232341527938,0.682071328163147,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2560861706733703,1.0,1.0,0.0,1.0,-1.424546480178833,1.4245448112487793,1.684342123553506e-06,1.0900276899337769,0.0,0.0,0.0,22.856918334960938,25.0,51.42620468139648,-0.0,220.2591247558593,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9229559898376464,0.148678719997406,0.1336650550365448,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9347254633903505,0.1536136418581009,0.1454152166843414,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9215383529663086,0.1480488926172256,0.10355094820261,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8779106140136719,0.1290530562400818,0.122256189584732,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9306512475013732,0.1516232341527938,0.682071328163147,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.6506652832031,1.0,0.2560861706733703,1.0,1.0,0.0,1.0,-1.424546480178833,1.4245448112487793,1.684342123553506e-06,1.0900276899337769,0.0,0.0,0.0,22.856918334960938,25.0,51.42620468139648,-0.0,220.2591247558593,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.93008291721344,0.1501439064741134,0.1349691748619079,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.941783368587494,0.1551024168729782,0.1468093395233154,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9282743334770204,0.1493532210588455,0.1044528633356094,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8837704062461853,0.1303004920482635,0.1234226375818252,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9352799654006958,0.1520494073629379,0.6839436888694763,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876220703125,1.0,0.2571463882923126,1.0,1.0,0.0,1.0,-1.43251633644104,1.4325146675109863,1.7016744777720303e-06,1.0964728593826294,0.0,0.0,0.0,22.82710647583008,25.0,51.42652130126953,-0.0,223.2795867919922,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.93008291721344,0.1501439064741134,0.1349691748619079,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.941783368587494,0.1551024168729782,0.1468093395233154,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9282743334770204,0.1493532210588455,0.1044528633356094,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8837704062461853,0.1303004920482635,0.1234226375818252,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9352799654006958,0.1520494073629379,0.6839436888694763,289.6844177246094,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.24835205078125,289.6876220703125,1.0,0.2571463882923126,1.0,1.0,0.0,1.0,-1.43251633644104,1.4325146675109863,1.7016744777720303e-06,1.0964728593826294,0.0,0.0,0.0,22.82710647583008,25.0,51.42652130126953,-0.0,223.2795867919922,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9337295889854432,0.1508835703134536,0.1356274932622909,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.94535094499588,0.1558559685945511,0.1475149542093277,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9317352771759032,0.150012731552124,0.1049088686704635,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8867930173873901,0.1309335529804229,0.1240146234631538,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.937657356262207,0.1522639989852905,0.684886634349823,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491455078125,289.70611572265625,1.0,0.257682204246521,1.0,1.0,0.0,1.0,-1.4365437030792236,1.43654203414917,1.7104742937590345e-06,1.099726676940918,0.0,0.0,0.0,22.811494827270508,25.0,51.42683029174805,-0.0,224.816146850586,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9374148845672609,0.1516279131174087,0.1362899839878082,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9489306807518004,0.1566156297922134,0.1482262909412384,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9352431893348694,0.1506771445274353,0.1053682714700698,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8898751139640808,0.131572812795639,0.1246124282479286,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9400708079338074,0.1524794846773147,0.6858335733413696,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.7245788574219,1.0,0.2582219541072845,1.0,1.0,0.0,1.0,-1.4405988454818726,1.4405970573425293,1.719362444418948e-06,1.1030008792877195,0.0,0.0,0.0,22.79554748535156,25.0,51.42718124389648,-0.0,226.3705444335937,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9448565244674684,0.1531304270029068,0.1376272737979889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9560905694961548,0.1581532210111618,0.1496660560369491,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9423598051071168,0.1520206183195114,0.1062971800565719,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8962121605873108,0.1328697055578231,0.1258253157138824,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449920058250428,0.1529130488634109,0.6877385973930359,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.76153564453125,1.0,0.2593133449554443,1.0,1.0,0.0,1.0,-1.4487907886505127,1.4487890005111694,1.7374035223838291e-06,1.1096086502075195,0.0,0.0,0.0,22.76289176940918,25.0,51.42791748046875,-0.0,229.53370666503903,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9448565244674684,0.1531304270029068,0.1376272737979889,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9560905694961548,0.1581532210111618,0.1496660560369491,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9423598051071168,0.1520206183195114,0.1062971800565719,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8962121605873108,0.1328697055578231,0.1258253157138824,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9449920058250428,0.1529130488634109,0.6877385973930359,289.75836181640625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.76153564453125,1.0,0.2593133449554443,1.0,1.0,0.0,1.0,-1.4487907886505127,1.4487890005111694,1.7374035223838291e-06,1.1096086502075195,0.0,0.0,0.0,22.76289176940918,25.0,51.42791748046875,-0.0,229.53370666503903,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952327311038971,0.1546515077352523,0.1389811187982559,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.96319979429245,0.1597156822681427,0.1511291414499282,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9495512247085572,0.1533840149641037,0.1072398722171783,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9027745127677916,0.134191483259201,0.1270616054534912,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950019121170044,0.1533500701189041,0.689658522605896,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7984924316406,1.0,0.2604211866855621,1.0,1.0,0.0,1.0,-1.4570930004119873,1.457091212272644,1.7558043055032613e-06,1.116296648979187,0.0,0.0,0.0,22.729496002197266,43.0,51.42866516113281,-0.0,232.77183532714844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.952327311038971,0.1546515077352523,0.1389811187982559,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.96319979429245,0.1597156822681427,0.1511291414499282,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9495512247085572,0.1533840149641037,0.1072398722171783,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.9027745127677916,0.134191483259201,0.1270616054534912,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.950019121170044,0.1533500701189041,0.689658522605896,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532043457031,289.7984924316406,1.0,0.2604211866855621,1.0,1.0,0.0,1.0,-1.4570930004119873,1.457091212272644,1.7558043055032613e-06,1.116296648979187,0.0,0.0,0.0,22.729496002197266,43.0,51.42866516113281,-0.0,232.77183532714844,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842563033103943,0.1565209180116653,0.1406953632831573,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940208554267883,0.1616459935903549,0.1529838889837265,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8815937042236328,0.1551058292388916,0.1084669083356857,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.843965470790863,0.1358832418918609,0.1286906599998474,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880185604095459,0.1541401296854019,0.6933569312095642,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8353881835937,1.0,0.2683285474777221,1.0,1.0,0.0,1.0,-1.4692423343658447,1.4692405462265017,1.7828758700488834e-06,1.126002073287964,0.0,0.0,0.0,27.179338455200195,61.0,51.42414093017578,-0.0,248.82046508789065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8842563033103943,0.1565209180116653,0.1406953632831573,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8940208554267883,0.1616459935903549,0.1529838889837265,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8815937042236328,0.1551058292388916,0.1084669083356857,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.843965470790863,0.1358832418918609,0.1286906599998474,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.880185604095459,0.1541401296854019,0.6933569312095642,289.8322448730469,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579650878906,289.8353881835937,1.0,0.2683285474777221,1.0,1.0,0.0,1.0,-1.4692423343658447,1.4692405462265017,1.7828758700488834e-06,1.126002073287964,0.0,0.0,0.0,27.179338455200195,61.0,51.42414093017578,-0.0,248.82046508789065,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821140706539154,0.1588744074106216,0.1430001705884933,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294016122817993,0.1641224324703216,0.1555098444223404,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8187077641487122,0.1573490798473358,0.1101750060915947,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.7837253212928772,0.1381302326917648,0.1309983879327774,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160080313682556,0.1554795354604721,0.7002360820770264,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673645019531,289.8724365234375,1.0,0.2810343503952026,1.0,1.0,0.0,1.0,-1.4881181716918943,1.4881163835525513,1.8254601172884577e-06,1.1410690546035769,0.0,0.0,0.0,35.199737548828125,49.0,51.53577423095703,-0.0,277.0707702636719,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821140706539154,0.1588744074106216,0.1430001705884933,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8294016122817993,0.1641224324703216,0.1555098444223404,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8187077641487122,0.1573490798473358,0.1101750060915947,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684387207031,0.7837253212928772,0.1381302326917648,0.1309983879327774,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8160080313682556,0.1554795354604721,0.7002360820770264,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673645019531,289.8724365234375,1.0,0.2810343503952026,1.0,1.0,0.0,1.0,-1.4881181716918943,1.4881163835525513,1.8254601172884577e-06,1.1410690546035769,0.0,0.0,0.0,35.199737548828125,49.0,51.53577423095703,-0.0,277.0707702636719,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114068508148193,0.1601757556200027,0.1442032754421234,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8198298811912537,0.1655115634202957,0.1568515449762344,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.808832585811615,0.1586111038923263,0.1110798045992851,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8870849609375,0.7740576863288879,0.1394086182117462,0.1322347968816757,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873291015625,0.8052471280097961,0.1563029140233993,0.7040612101554871,289.8879089355469,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730712890625,289.8910522460937,1.0,0.2843145728111267,1.0,1.0,0.0,1.0,-1.4983360767364502,1.498334288597107,1.848804117798864e-06,1.1492431163787842,0.0,0.0,0.0,37.29380416870117,49.0,51.628562927246094,-0.0,286.9224853515625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8112862706184387,0.1615534573793411,0.145419031381607,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.8197890520095825,0.1669906377792358,0.1582209169864654,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8086726069450378,0.1599573045969009,0.1120006740093231,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057312011719,0.7742361426353455,0.1407794207334518,0.1335013657808303,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8043564558029175,0.1572177708148956,0.7080254554748535,289.90655517578125,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792663574219,289.90966796875,1.0,0.2862003147602081,1.0,1.0,0.0,1.0,-1.508824348449707,1.5088224411010742,1.872949042081018e-06,1.1576175689697266,0.0,0.0,0.0,37.87770080566406,37.0,51.68671417236328,-0.0,293.1462707519531,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8300140500068665,0.1645158529281616,0.1479271650314331,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8387311697006226,0.1701917350292205,0.1610758602619171,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.827456533908844,0.1628771424293518,0.1139170154929161,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7943577170372009,0.1437707692384719,0.1361575275659561,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.822105884552002,0.1592935174703598,0.7165223360061646,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928161621094,289.94696044921875,1.0,0.2865594625473022,1.0,1.0,0.0,1.0,-1.530951976776123,1.5309500694274902,1.9245385374233592e-06,1.1752697229385376,0.0,0.0,0.0,35.97645568847656,25.0,51.77516174316406,-0.0,298.36865234375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8300140500068665,0.1645158529281616,0.1479271650314331,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8387311697006226,0.1701917350292205,0.1610758602619171,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.827456533908844,0.1628771424293518,0.1139170154929161,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.94305419921875,0.7943577170372009,0.1437707692384719,0.1361575275659561,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432678222656,0.822105884552002,0.1592935174703598,0.7165223360061646,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2928161621094,289.94696044921875,1.0,0.2865594625473022,1.0,1.0,0.0,1.0,-1.530951976776123,1.5309500694274902,1.9245385374233592e-06,1.1752697229385376,0.0,0.0,0.0,35.97645568847656,25.0,51.77516174316406,-0.0,298.36865234375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8799867033958435,0.1677263677120208,0.1505463123321533,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904116153717041,0.1736848652362823,0.1640901565551757,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8770308494567871,0.1660700291395187,0.1159375384449958,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.8426430225372314,0.1470619142055511,0.1389809548854828,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8694923520088196,0.1616625338792801,0.7257856130599976,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30743408203125,289.9842834472656,1.0,0.2835618853569031,1.0,1.0,0.0,1.0,-1.5546506643295288,1.5546486377716064,1.980769866349874e-06,1.1941511631011963,0.0,0.0,0.0,30.94468116760254,25.0,51.83999633789063,-0.0,296.161376953125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8799867033958435,0.1677263677120208,0.1505463123321533,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8904116153717041,0.1736848652362823,0.1640901565551757,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.8770308494567871,0.1660700291395187,0.1159375384449958,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804382324219,0.8426430225372314,0.1470619142055511,0.1389809548854828,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8694923520088196,0.1616625338792801,0.7257856130599976,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30743408203125,289.9842834472656,1.0,0.2835618853569031,1.0,1.0,0.0,1.0,-1.5546506643295288,1.5546486377716064,1.980769866349874e-06,1.1941511631011963,0.0,0.0,0.0,30.94468116760254,25.0,51.83999633789063,-0.0,296.161376953125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9502082467079164,0.1711504757404327,0.1534010171890258,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9623466730117798,0.1774360537528991,0.1673936247825622,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9467902779579164,0.1695021837949752,0.1181587278842926,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.904999017715454,0.1506174802780151,0.1421000957489013,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9360313415527344,0.1642875969409942,0.7364162802696228,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216369628906,1.0,0.2826874554157257,1.0,1.0,0.0,1.0,-1.5812159776687622,1.5812138319015503,2.044994516836596e-06,1.2152737379074097,0.0,0.0,0.0,26.91882705688477,28.0,51.89205551147461,-0.0,297.9056396484375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9502082467079164,0.1711504757404327,0.1534010171890258,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9623466730117798,0.1774360537528991,0.1673936247825622,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9467902779579164,0.1695021837949752,0.1181587278842926,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0178527832031,0.904999017715454,0.1506174802780151,0.1421000957489013,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9360313415527344,0.1642875969409942,0.7364162802696228,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226318359375,290.0216369628906,1.0,0.2826874554157257,1.0,1.0,0.0,1.0,-1.5812159776687622,1.5812138319015503,2.044994516836596e-06,1.2152737379074097,0.0,0.0,0.0,26.91882705688477,28.0,51.89205551147461,-0.0,297.9056396484375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839741587638856,0.1747316718101501,0.1565249264240265,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9777016639709472,0.1817364245653152,0.1612927764654159,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813138246536256,0.1731202453374862,0.1206089779734611,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437447786331176,0.154383897781372,0.1455531418323516,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710378646850586,0.1671140938997268,0.7485882639884949,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2839676439762115,1.0,1.0,0.0,1.0,-1.5995078086853027,1.5995056629180908,2.090147972921841e-06,1.229965329170227,0.0,0.0,0.0,25.7446517944336,48.0,52.04181671142578,-0.0,303.4356384277344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839741587638856,0.1747316718101501,0.1565249264240265,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9777016639709472,0.1817364245653152,0.1612927764654159,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813138246536256,0.1731202453374862,0.1206089779734611,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437447786331176,0.154383897781372,0.1455531418323516,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710378646850586,0.1671140938997268,0.7485882639884949,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2839676439762115,1.0,1.0,0.0,1.0,-1.5995078086853027,1.5995056629180908,2.090147972921841e-06,1.229965329170227,0.0,0.0,0.0,25.7446517944336,48.0,52.04181671142578,-0.0,303.4356384277344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831557869911194,0.1765916496515274,0.1581737995147705,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.98306804895401,0.1843454837799072,0.1665130704641342,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805464148521424,0.1750102192163467,0.1219095811247825,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.9434467554092408,0.1563572585582733,0.1473905593156814,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9695913791656494,0.1686173379421234,0.7551928162574768,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.34814453125,290.077392578125,1.0,0.2879638075828552,1.0,1.0,0.0,1.0,-1.6192721128463743,1.6192699670791626,2.139067419193452e-06,1.245344161987305,0.0,0.0,0.0,26.358055114746094,48.0,51.6451416015625,-0.0,314.7901611328125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9699634313583374,0.1784952282905578,0.1598997861146927,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.982886016368866,0.1863518208265304,0.1757931113243103,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.967157542705536,0.1769519746303558,0.1232757791876792,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9283448457717896,0.1583888232707977,0.1493228673934936,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09246826171875,0.9545114636421204,0.1701761335134506,0.7622455954551697,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0961608886719,1.0,0.2939434945583343,1.0,1.0,0.0,1.0,-1.6481136083602903,1.648111343383789,2.2123836060927715e-06,1.268328070640564,0.0,0.0,0.0,27.932024002075195,68.0,51.90147399902344,-0.0,333.0311889648437,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716102242469788,0.1823331415653228,0.1636442989110946,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8843575716018677,0.1903784573078155,0.1798582077026367,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8692449331283569,0.1808922439813614,0.1262534707784652,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.83943772315979,0.1625273078680038,0.1535372734069824,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8573825359344482,0.173349529504776,0.7779358625411987,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.1340026855469,1.0,0.3091092705726623,1.0,1.0,0.0,1.0,-1.6817715167999268,1.6817691326141355,2.299688048879034e-06,1.294966697692871,0.0,0.0,0.0,37.10299301147461,88.0,52.1607780456543,-0.0,377.5079040527344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8716102242469788,0.1823331415653228,0.1636442989110946,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8843575716018677,0.1903784573078155,0.1798582077026367,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8692449331283569,0.1808922439813614,0.1262534707784652,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13043212890625,0.83943772315979,0.1625273078680038,0.1535372734069824,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13055419921875,0.8573825359344482,0.173349529504776,0.7779358625411987,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.1340026855469,1.0,0.3091092705726623,1.0,1.0,0.0,1.0,-1.6817715167999268,1.6817691326141355,2.299688048879034e-06,1.294966697692871,0.0,0.0,0.0,37.10299301147461,88.0,52.1607780456543,-0.0,377.5079040527344,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103236556053162,0.1862646341323852,0.1675876677036285,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8216608166694641,0.1947062313556671,0.1843421161174774,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8083931803703308,0.1849593818187713,0.1294094324111938,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803279161453247,0.1668162047863006,0.1580158025026321,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796147882938385,0.1766533106565475,0.7947825789451599,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327944666147232,1.0,1.0,0.0,1.0,-1.7212814092636108,1.7212790250778198,2.404797442068229e-06,1.3261840343475342,0.0,0.0,0.0,49.64866638183594,76.0,52.19415664672852,-0.0,436.3546752929688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103236556053162,0.1862646341323852,0.1675876677036285,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8216608166694641,0.1947062313556671,0.1843421161174774,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683044433594,0.8083931803703308,0.1849593818187713,0.1294094324111938,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7803279161453247,0.1668162047863006,0.1580158025026321,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.796147882938385,0.1766533106565475,0.7947825789451599,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.327944666147232,1.0,1.0,0.0,1.0,-1.7212814092636108,1.7212790250778198,2.404797442068229e-06,1.3261840343475342,0.0,0.0,0.0,49.64866638183594,76.0,52.19415664672852,-0.0,436.3546752929688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.79610675573349,0.1903055161237716,0.1713578850030899,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8084590435028076,0.1992595195770263,0.1887727975845337,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944054007530212,0.1891607940196991,0.1324502974748611,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7679694890975952,0.1712577044963836,0.1623575985431671,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7814861536026001,0.1800926625728607,0.81090247631073,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377537131309509,1.0,1.0,0.0,1.0,-1.7593488693237305,1.7593462467193604,2.508807256162981e-06,1.3562577962875366,0.0,0.0,0.0,55.23100662231445,64.0,52.22608947753906,-0.0,476.0391845703125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.79610675573349,0.1903055161237716,0.1713578850030899,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8084590435028076,0.1992595195770263,0.1887727975845337,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944054007530212,0.1891607940196991,0.1324502974748611,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7679694890975952,0.1712577044963836,0.1623575985431671,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.7814861536026001,0.1800926625728607,0.81090247631073,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3377537131309509,1.0,1.0,0.0,1.0,-1.7593488693237305,1.7593462467193604,2.508807256162981e-06,1.3562577962875366,0.0,0.0,0.0,55.23100662231445,64.0,52.22608947753906,-0.0,476.0391845703125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064967393875122,0.1945122927427292,0.1750470697879791,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8188627362251282,0.2040419578552246,0.1931868493556976,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.805064857006073,0.1935432851314544,0.1354396045207977,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791072726249695,0.1758932024240493,0.1666425168514251,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911362051963806,0.1837110072374344,0.8266835808753967,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3419861495494842,1.0,1.0,0.0,1.0,-1.796761393547058,1.796758770942688,2.613557853692328e-06,1.385749101638794,0.0,0.0,0.0,54.958778381347656,52.0,52.18707656860352,-0.0,498.985107421875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8064967393875122,0.1945122927427292,0.1750470697879791,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8188627362251282,0.2040419578552246,0.1931868493556976,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437438964844,0.805064857006073,0.1935432851314544,0.1354396045207977,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7791072726249695,0.1758932024240493,0.1666425168514251,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7911362051963806,0.1837110072374344,0.8266835808753967,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4098815917969,290.2469177246094,1.0,0.3419861495494842,1.0,1.0,0.0,1.0,-1.796761393547058,1.796758770942688,2.613557853692328e-06,1.385749101638794,0.0,0.0,0.0,54.958778381347656,52.0,52.18707656860352,-0.0,498.985107421875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
