time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385500,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8180672526359558,0.1966821998357772,0.1768911033868789,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8303720951080322,0.2065175771713256,0.1954113394021988,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8168548941612244,0.195807009935379,0.1369378417730331,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7915158867835999,0.1782883256673813,0.1687944084405899,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8028583526611328,0.1855930536985397,0.8345967531204224,290.26300048828125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.26568603515625,1.0,0.3426038920879364,1.0,1.0,0.0,1.0,-1.8155310153961184,1.815528392791748,2.6670586521504447e-06,1.400526762008667,0.0,0.0,0.0,53.24819946289063,52.0,52.16396331787109,-0.0,505.9426879882813,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8336961269378662,0.1988967210054397,0.1787438243627548,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846644401550293,0.2090483605861663,0.1976553201675415,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8326160907745361,0.1981196850538253,0.1384457796812057,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8087589144706726,0.1807358264923095,0.1709626317024231,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8187767267227173,0.1875252425670623,0.8425766229629517,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4229431152344,290.28448486328125,1.0,0.3424775898456573,1.0,1.0,0.0,1.0,-1.8344459533691408,1.834443211555481,2.721611281231162e-06,1.4154069423675537,0.0,0.0,0.0,50.71552276611328,40.0,52.14150238037109,-0.0,510.5392150878906,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861228227615356,0.2034567892551422,0.1824938058853149,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9017544984817504,0.214271068572998,0.2022188603878021,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8851957321166992,0.2028903663158416,0.1415058672428131,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8592516183853149,0.1857869327068328,0.1753689348697662,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8683980703353882,0.1915386021137237,0.858837366104126,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4362487792969,290.3219909667969,1.0,0.3405768573284149,1.0,1.0,0.0,1.0,-1.8729190826416016,1.8729162216186523,2.834538918250473e-06,1.4456385374069214,0.0,0.0,0.0,43.72251129150391,28.0,52.10244369506836,-0.0,514.2094116210938,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8861228227615356,0.2034567892551422,0.1824938058853149,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9017544984817504,0.214271068572998,0.2022188603878021,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8851957321166992,0.2028903663158416,0.1415058672428131,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8592516183853149,0.1857869327068328,0.1753689348697662,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8683980703353882,0.1915386021137237,0.858837366104126,290.3193664550781,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4362487792969,290.3219909667969,1.0,0.3405768573284149,1.0,1.0,0.0,1.0,-1.8729190826416016,1.8729162216186523,2.834538918250473e-06,1.4456385374069214,0.0,0.0,0.0,43.72251129150391,28.0,52.10244369506836,-0.0,514.2094116210938,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9845305681228638,0.2081709206104278,0.186370313167572,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9899806380271912,0.2197671979665756,0.2002322226762771,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839961528778076,0.2078359872102737,0.1446785181760788,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.9575437307357788,0.1910281181335449,0.1799417436122894,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660900831222534,0.195731908082962,0.8758440613746643,290.3574523925781,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.3600769042969,1.0,0.3368808329105377,1.0,1.0,0.0,1.0,-1.903501033782959,1.90349805355072,2.9271461698954222e-06,1.4703247547149658,0.0,0.0,0.0,35.90714263916016,48.0,52.49864959716797,-0.0,510.2134094238281,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9845305681228638,0.2081709206104278,0.186370313167572,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570556640625,0.9899806380271912,0.2197671979665756,0.2002322226762771,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.35699462890625,0.9839961528778076,0.2078359872102737,0.1446785181760788,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568420410156,0.9575437307357788,0.1910281181335449,0.1799417436122894,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660900831222534,0.195731908082962,0.8758440613746643,290.3574523925781,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.3600769042969,1.0,0.3368808329105377,1.0,1.0,0.0,1.0,-1.903501033782959,1.90349805355072,2.9271461698954222e-06,1.4703247547149658,0.0,0.0,0.0,35.90714263916016,48.0,52.49864959716797,-0.0,510.2134094238281,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9889776706695556,0.2130027264356613,0.1906702369451522,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.979463279247284,0.2274951189756393,0.1940776854753494,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9887969493865968,0.2129288762807846,0.1481987982988357,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9646039009094238,0.1964348554611206,0.1850011944770813,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9709491729736328,0.2000890523195266,0.8951361179351807,290.3941650390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425385355949402,1.0,1.0,0.0,1.0,-1.930905103683472,1.930902123451233,3.0100134154054103e-06,1.4913514852523804,0.0,0.0,0.0,36.722110748291016,68.0,51.78356170654297,-0.0,532.8919067382812,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9889776706695556,0.2130027264356613,0.1906702369451522,297.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.979463279247284,0.2274951189756393,0.1940776854753494,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9887969493865968,0.2129288762807846,0.1481987982988357,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.9646039009094238,0.1964348554611206,0.1850011944770813,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9709491729736328,0.2000890523195266,0.8951361179351807,290.3941650390625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720458984375,290.3967590332031,1.0,0.3425385355949402,1.0,1.0,0.0,1.0,-1.930905103683472,1.930902123451233,3.0100134154054103e-06,1.4913514852523804,0.0,0.0,0.0,36.722110748291016,68.0,51.78356170654297,-0.0,532.8919067382812,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9799593687057496,0.2179954648017883,0.1951575428247451,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9952192306518556,0.2340562492609024,0.2174597829580307,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9801526069641112,0.2182191312313079,0.1518898606300354,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9554844498634338,0.2020612508058548,0.1903127282857895,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9602805376052856,0.204665333032608,0.915636420249939,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4882507324219,290.4335632324219,1.0,0.3563455939292907,1.0,1.0,0.0,1.0,-2.0041699409484863,2.004166603088379,3.2386367365688784e-06,1.54800283908844,0.0,0.0,0.0,39.94531631469727,88.0,51.70817565917969,-0.0,595.8941650390625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9799593687057496,0.2179954648017883,0.1951575428247451,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9952192306518556,0.2340562492609024,0.2174597829580307,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305725097656,0.9801526069641112,0.2182191312313079,0.1518898606300354,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9554844498634338,0.2020612508058548,0.1903127282857895,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9602805376052856,0.204665333032608,0.915636420249939,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4882507324219,290.4335632324219,1.0,0.3563455939292907,1.0,1.0,0.0,1.0,-2.0041699409484863,2.004166603088379,3.2386367365688784e-06,1.54800283908844,0.0,0.0,0.0,39.94531631469727,88.0,51.70817565917969,-0.0,595.8941650390625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9381923675537108,0.2205010056495666,0.1975641399621963,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9624913930892944,0.2363672256469726,0.2230838239192962,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9386857151985168,0.2208867818117141,0.1538714319467544,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4499206542969,0.9116931557655334,0.2049049586057663,0.1931603252887725,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.449951171875,0.9156256318092346,0.2069741040468216,0.9267675876617432,290.450439453125,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.490478515625,290.4529724121094,1.0,0.3650919497013092,1.0,1.0,0.0,1.0,-2.033870220184326,2.0338668823242188,3.334810344313155e-06,1.5715266466140747,0.0,0.0,0.0,44.916107177734375,88.0,52.316162109375,-0.0,635.6163940429688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941115140914917,0.2230090051889419,0.2000211477279663,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9162524342536926,0.2388410419225692,0.2255737781524658,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8947556018829346,0.2235660254955291,0.1558985263109207,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.872542142868042,0.2077651470899582,0.1960743218660354,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.875095546245575,0.2092912644147873,0.938176155090332,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4932556152344,290.47186279296875,1.0,0.3745076358318329,1.0,1.0,0.0,1.0,-2.05942964553833,2.0594263076782227,3.4184424748673337e-06,1.5915383100509644,0.0,0.0,0.0,51.28803253173828,108.0,52.326393127441406,-0.0,678.2747802734375,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8351170420646667,0.2280644923448562,0.2050439119338989,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533259034156799,0.2442582994699478,0.2310752868652343,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.836060106754303,0.2289895266294479,0.1600555032491684,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180164694786072,0.2135644108057022,0.2020548433065414,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818867564201355,0.2139876037836074,0.9616309404373168,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50103759765625,290.50946044921875,1.0,0.3949552178382873,1.0,1.0,0.0,1.0,-2.112411975860596,2.112408399581909,3.595105454223813e-06,1.6328426599502563,0.0,0.0,0.0,66.28495025634766,96.0,52.22531509399414,-0.0,776.3771362304688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8351170420646667,0.2280644923448562,0.2050439119338989,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8533259034156799,0.2442582994699478,0.2310752868652343,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.836060106754303,0.2289895266294479,0.1600555032491684,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180164694786072,0.2135644108057022,0.2020548433065414,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.818867564201355,0.2139876037836074,0.9616309404373168,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.50103759765625,290.50946044921875,1.0,0.3949552178382873,1.0,1.0,0.0,1.0,-2.112411975860596,2.112408399581909,3.595105454223813e-06,1.6328426599502563,0.0,0.0,0.0,66.28495025634766,96.0,52.22531509399414,-0.0,776.3771362304688,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253042697906494,0.2332019507884979,0.2097965776920318,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432559967041016,0.2500869631767273,0.236667662858963,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266331553459167,0.2345199137926101,0.164022222161293,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093932867050171,0.219483807682991,0.2077921330928802,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8088967204093933,0.2187875658273697,0.9838522672653198,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4060562252998352,1.0,1.0,0.0,1.0,-2.1631834506988525,2.163179874420166,3.768932401726488e-06,1.6724332571029663,0.0,0.0,0.0,72.44689178466797,84.0,52.19126510620117,-0.0,844.5958251953125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253042697906494,0.2332019507884979,0.2097965776920318,297.5439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8432559967041016,0.2500869631767273,0.236667662858963,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266331553459167,0.2345199137926101,0.164022222161293,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8093932867050171,0.219483807682991,0.2077921330928802,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8088967204093933,0.2187875658273697,0.9838522672653198,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5103454589844,290.5470886230469,1.0,0.4060562252998352,1.0,1.0,0.0,1.0,-2.1631834506988525,2.163179874420166,3.768932401726488e-06,1.6724332571029663,0.0,0.0,0.0,72.44689178466797,84.0,52.19126510620117,-0.0,844.5958251953125,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375668525695801,0.2384872585535049,0.214414969086647,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8566989898681641,0.2562250196933746,0.2423006743192672,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393425941467285,0.2402128279209137,0.1678954809904098,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229902982711792,0.2255737334489822,0.213410884141922,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212414383888245,0.223745509982109,1.0054525136947632,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4117967486381531,1.0,1.0,0.0,1.0,-2.212841510772705,2.2128374576568604,3.943088813684881e-06,1.7110793590545654,0.0,0.0,0.0,71.81331634521484,72.0,52.10885238647461,-0.0,889.1016235351562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.8375668525695801,0.2384872585535049,0.214414969086647,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8566989898681641,0.2562250196933746,0.2423006743192672,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393425941467285,0.2402128279209137,0.1678954809904098,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8229902982711792,0.2255737334489822,0.213410884141922,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8212414383888245,0.223745509982109,1.0054525136947632,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.520751953125,290.5846252441406,1.0,0.4117967486381531,1.0,1.0,0.0,1.0,-2.212841510772705,2.2128374576568604,3.943088813684881e-06,1.7110793590545654,0.0,0.0,0.0,71.81331634521484,72.0,52.10885238647461,-0.0,889.1016235351562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681809902191162,0.2439316213130951,0.2190097421407699,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.889863908290863,0.2626159787178039,0.2480095326900482,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706023097038269,0.2460816204547882,0.1717614531517028,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535260558128357,0.2318487465381622,0.2190280109643936,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503307700157166,0.2288788408041,1.0270003080368042,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318603515625,290.6220703125,1.0,0.4141848087310791,1.0,1.0,0.0,1.0,-2.262490510940552,2.262486457824707,4.121337951801252e-06,1.7496721744537354,0.0,0.0,0.0,66.83612060546875,60.0,52.037391662597656,-0.0,918.6260375976562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194763183594,0.8681809902191162,0.2439316213130951,0.2190097421407699,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.889863908290863,0.2626159787178039,0.2480095326900482,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706023097038269,0.2460816204547882,0.1717614531517028,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8535260558128357,0.2318487465381622,0.2190280109643936,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503307700157166,0.2288788408041,1.0270003080368042,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318603515625,290.6220703125,1.0,0.4141848087310791,1.0,1.0,0.0,1.0,-2.262490510940552,2.262486457824707,4.121337951801252e-06,1.7496721744537354,0.0,0.0,0.0,66.83612060546875,60.0,52.037391662597656,-0.0,918.6260375976562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8927984237670898,0.246712639927864,0.2213161736726761,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9165876507759094,0.265895664691925,0.2508994936943054,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8955896496772766,0.2490823119878769,0.1737063825130462,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8778973817825317,0.2350565791130066,0.2218563556671142,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.8737727403640747,0.2315127253532409,1.0378540754318235,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.53759765625,290.6407775878906,1.0,0.4145672917366028,1.0,1.0,0.0,1.0,-2.287503480911255,2.287499189376831,4.212698058836395e-06,1.7690998315811155,0.0,0.0,0.0,63.197940826416016,60.0,52.00764083862305,-0.0,929.4981079101562,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9283362030982972,0.2495315670967102,0.2236347496509552,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9550322890281676,0.269227385520935,0.2538163363933563,297.54217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9319125413894652,0.2521264255046844,0.1756644397974014,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9117205142974854,0.2383107990026474,0.2247051745653152,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9063286185264589,0.2341911196708679,1.048796772956848,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433959960937,290.6594543457031,1.0,0.4145850241184234,1.0,1.0,0.0,1.0,-2.3127105236053467,2.312706232070923,4.305823040340329e-06,1.788668870925903,0.0,0.0,0.0,58.98758316040039,48.0,51.98175811767578,-0.0,938.494873046875,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996632158756256,0.2552239298820495,0.2284397780895233,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962605237960817,0.2765964865684509,0.2401922345161438,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997863471508026,0.2583038806915283,0.1785831749439239,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856439232826232,0.2449011355638504,0.2306046485900879,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9797952771186828,0.2396250069141388,1.0716166496276855,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4127950966358185,1.0,1.0,0.0,1.0,-2.3401107788085938,2.340106248855591,4.409346274769632e-06,1.8105368614196773,0.0,0.0,0.0,52.30978775024414,68.0,52.41801834106445,-0.0,940.0640869140624,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.996632158756256,0.2552239298820495,0.2284397780895233,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.9962605237960817,0.2765964865684509,0.2401922345161438,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997863471508026,0.2583038806915283,0.1785831749439239,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856439232826232,0.2449011355638504,0.2306046485900879,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9797952771186828,0.2396250069141388,1.0716166496276855,290.6957092285156,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4127950966358185,1.0,1.0,0.0,1.0,-2.3401107788085938,2.340106248855591,4.409346274769632e-06,1.8105368614196773,0.0,0.0,0.0,52.30978775024414,68.0,52.41801834106445,-0.0,940.0640869140624,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964049458503724,0.2616249918937683,0.2286990135908126,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2860084176063537,0.2408159673213958,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2655351758003235,0.1778658479452133,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9922996759414672,0.2516624629497528,0.2369193732738495,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857142567634584,0.2452410459518432,1.0964300632476809,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200024008750915,1.0,1.0,0.0,1.0,-2.377693891525269,2.3776893615722656,4.550625817500986e-06,1.839002132415772,0.0,0.0,0.0,53.52173614501953,88.0,51.41214370727539,-0.0,984.1980590820312,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964049458503724,0.2616249918937683,0.2286990135908126,297.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2860084176063537,0.2408159673213958,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963895678520204,0.2655351758003235,0.1778658479452133,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9922996759414672,0.2516624629497528,0.2369193732738495,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857142567634584,0.2452410459518432,1.0964300632476809,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200024008750915,1.0,1.0,0.0,1.0,-2.377693891525269,2.3776893615722656,4.550625817500986e-06,1.839002132415772,0.0,0.0,0.0,53.52173614501953,88.0,51.41214370727539,-0.0,984.1980590820312,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0878438583563342e-22,-5.439219291781671e-23,-5.439219291781671e-23,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.9982993602752686,0.2659562528133392,0.2363538742065429,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.9977485537528992,0.2921008169651031,0.2483193725347519,297.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.9977485537528992,0.2703826129436493,0.1834078431129455,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75634765625,0.990651786327362,0.2564160525798797,0.2413967549800872,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563171386719,0.9831975698471068,0.2492188215255737,1.1141961812973022,290.7567138671875,289.1141967773437,290.7917785644531,289.140625,290.7909240722656,297.5952453613281,290.7588806152344,1.0,0.4295087158679962,1.0,1.0,0.0,1.0,-2.429272651672364,2.429267883300781,4.749485015054233e-06,1.8786990642547607,0.9614613652229308,0.9614613652229308,0.0,55.97468566894531,88.0,51.38006210327149,-0.0,1050.1754150390625,1.0,283.1582946777344,288.07525634765625,290.3858642578125,290.66217041015625,293.1499938964844,293.1499938964844,283.1499938964844,0.0013493148144334,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.511437502406011e-09,2.5820805493737e-09,1.0000007766297614e-10,1.4796067659972328e-07,1.447942423737914e-07,3.166437334556349e-09,0.0,0.0,-0.0,3.295204442110844e-05,0.0,6.445262726306744e-12,6.032221833152107e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6686706542969,0.996636688709259,0.2668784260749817,0.2396096140146255,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6672058105469,0.9985970258712769,0.2941335141658783,0.2543862760066986,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6671447753906,0.9987061619758606,0.2717674970626831,0.1879753470420837,297.6003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6776733398437,0.9874215722084044,0.2580824494361877,0.2434505522251129,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849975585937,0.9793661832809448,0.250540167093277,1.1223469972610474,289.6003723144531,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.59423828125,289.23272705078125,1.0,0.4349687397480011,1.0,1.0,0.0,1.0,-2.458214521408081,2.458209753036499,4.863163212576183e-06,1.901059985160828,0.952018976211548,0.952018976211548,0.0,57.61635971069336,108.0,8378.0224609375,-0.0,1089.4688720703125,1.0,283.1950988769531,290.3337707519531,290.6327819824219,291.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,1598.5135498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7878884077072144,0.787898063659668,8.204629153851783e-08,4.181107521057129,4.181097030639648,1.0460425073688384e-05,0.0,0.0,-0.0,4366.93798828125,0.0,16.647449493408203,1879.3519287109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.8656425476074219,0.255819022655487,0.2335849702358245,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.8989139199256897,0.2871845662593841,0.274823933839798,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.873882532119751,0.2640811502933502,0.1868803352117538,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.8613696098327637,0.2534254193305969,0.2423349022865295,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.852109968662262,0.2447292506694793,1.1121679544448853,287.5803527832031,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4684753417969,287.5736083984375,1.0,0.450614869594574,1.0,1.0,0.0,1.0,-2.460777282714844,2.4607725143432617,4.8764291022962425e-06,1.904677391052246,0.9126979112625122,0.9126979112625122,0.0,78.26179504394531,128.0,12416.9296875,-0.0,1178.8970947265625,1.0,283.1703491210937,286.8871154785156,292.4820251464844,293.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,1715.3289794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0648659393191337,1.0,0.0,0.0,0.8104797601699829,0.8104809522628784,4.3864933019222014e-08,4.265857219696045,4.265847206115723,9.786500413611066e-06,0.0,0.0,-0.0,4341.71484375,0.0,16.907991409301758,1895.427978515625,0.0,0.0,0.2026838064193725,1.0,0.0,3.0,1.0,0.0
12387240,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5816650390625,0.8656425476074219,0.255819022655487,0.2335849702358245,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.8989139199256897,0.2871845662593841,0.274823933839798,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.58154296875,0.873882532119751,0.2640811502933502,0.1868803352117538,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5817565917969,0.8613696098327637,0.2534254193305969,0.2423349022865295,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819091796875,0.852109968662262,0.2447292506694793,1.1121679544448853,287.5803527832031,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4684753417969,287.5736083984375,1.0,0.450614869594574,1.0,1.0,0.0,1.0,-2.460777282714844,2.4607725143432617,4.8764291022962425e-06,1.904677391052246,0.9126979112625122,0.9126979112625122,0.0,78.26179504394531,128.0,12416.9296875,-0.0,1178.8970947265625,1.0,283.1703491210937,286.8871154785156,292.4820251464844,293.069091796875,293.1499938964844,293.1499938964844,283.1499938964844,1715.3289794921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0648659393191337,1.0,0.0,0.0,0.8104797601699829,0.8104809522628784,4.3864933019222014e-08,4.265857219696045,4.265847206115723,9.786500413611066e-06,0.0,0.0,-0.0,4341.71484375,0.0,16.907991409301758,1895.427978515625,0.0,0.0,0.2026838064193725,1.0,0.0,3.0,1.0,0.0
12387300,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.8203556537628174,0.2520219385623932,0.2298683077096939,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5168151855469,0.8510880470275879,0.2844078838825226,0.2721091210842132,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5171203613281,0.8290126919746399,0.2613523602485657,0.1849180907011032,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.8189765810966492,0.2516351342201233,0.2407681345939636,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.8095253705978394,0.2421709597110748,1.1015543937683103,287.51611328125,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4214172363281,287.50994873046875,1.0,0.4568220376968384,1.0,1.0,0.0,1.0,-2.436044692993164,2.436039924621582,4.778617949341424e-06,1.885335683822632,0.902610182762146,0.902610182762146,0.0,91.01468658447266,128.0,12718.111328125,-0.0,1203.1021728515625,1.0,283.1634521484375,286.8158874511719,293.1478271484375,293.763671875,293.1499938964844,293.1499938964844,283.1499938964844,1890.3446044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1953570246696472,1.0,0.0,0.0,0.8418976068496704,0.8418988585472107,4.729572111727976e-08,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,4509.14892578125,0.0,18.957380294799805,1895.4368896484373,0.0,0.0,0.2102840989828109,1.0,0.0,3.0,1.0,0.0
12387360,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.7902837991714478,0.2496595680713653,0.2275611907243728,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613342285156,0.8227100372314453,0.2827628552913666,0.2704943418502807,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46160888671875,0.8004928231239319,0.2596968114376068,0.1837376058101654,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46173095703125,0.7906003594398499,0.2506265938282013,0.239912748336792,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618530273437,0.7799758911132812,0.2403396070003509,1.0939269065856934,287.460693359375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3875427246094,287.45538330078125,1.0,0.4629676043987274,1.0,1.0,0.0,1.0,-2.4197096824646,2.4197051525115967,4.714479473477695e-06,1.8725084066390991,0.8915175199508667,0.8915175199508667,0.0,102.13444519042967,116.0,13003.07421875,-0.0,1229.90087890625,1.0,283.15875244140625,286.7590026855469,293.4581298828125,294.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,2076.6240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3466460108757019,1.0,0.0,0.0,0.871778666973114,0.8717800378799438,5.0711467025621466e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.12646484375,0.0,21.085107803344727,1895.4371337890625,0.0,189.1861114501953,0.2175063490867614,1.0,0.0,3.0,1.0,0.0
12387420,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.7714880704879761,0.247590497136116,0.225275456905365,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.805537223815918,0.2817573845386505,0.2691884934902191,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.7825065851211548,0.2585203349590301,0.1826875954866409,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.773882269859314,0.2502958178520202,0.2394133806228637,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.7619491815567017,0.2383522987365722,1.084134578704834,287.3731994628906,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3458557128906,287.3691101074219,1.0,0.4654691517353058,1.0,1.0,0.0,1.0,-2.401756048202514,2.4017512798309326,4.644539330911357e-06,1.858429789543152,0.8700137138366699,0.8700137138366699,0.0,109.69094848632812,104.0,13542.138671875,-0.0,1239.80224609375,1.0,283.153564453125,286.67803955078125,293.0309143066406,294.1839599609375,293.1499938964844,293.1499938964844,283.1499938964844,2476.170654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220752954483032,1.0,0.0,0.0,0.924890160560608,0.924891710281372,5.707865469162243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.77685546875,0.0,25.36039352416992,1895.4371337890625,0.0,579.4927978515625,0.2311030030250549,1.0,0.0,3.0,1.0,0.0
12387480,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739929199219,0.7714880704879761,0.247590497136116,0.225275456905365,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736877441406,0.805537223815918,0.2817573845386505,0.2691884934902191,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3738708496094,0.7825065851211548,0.2585203349590301,0.1826875954866409,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.773882269859314,0.2502958178520202,0.2394133806228637,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.7619491815567017,0.2383522987365722,1.084134578704834,287.3731994628906,288.9634704589844,290.913330078125,289.1988525390625,290.9125061035156,297.3458557128906,287.3691101074219,1.0,0.4654691517353058,1.0,1.0,0.0,1.0,-2.401756048202514,2.4017512798309326,4.644539330911357e-06,1.858429789543152,0.8700137138366699,0.8700137138366699,0.0,109.69094848632812,104.0,13542.138671875,-0.0,1239.80224609375,1.0,283.153564453125,286.67803955078125,293.0309143066406,294.1839599609375,293.1499938964844,293.1499938964844,283.1499938964844,2476.170654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220752954483032,1.0,0.0,0.0,0.924890160560608,0.924891710281372,5.707865469162243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.77685546875,0.0,25.36039352416992,1895.4371337890625,0.0,579.4927978515625,0.2311030030250549,1.0,0.0,3.0,1.0,0.0
