time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387540,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.7742652297019958,0.247509554028511,0.2247710227966308,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.8094263672828674,0.2826564013957977,0.2695803940296173,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.7860918045043945,0.2590934038162231,0.1827752590179443,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077697753906,0.7780775427818298,0.2514828741550445,0.2401462197303772,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078918457031,0.7643491625785828,0.2379665672779083,1.0804617404937744,287.30718994140625,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.326171875,287.30419921875,1.0,0.4633689820766449,1.0,1.0,0.0,1.0,-2.398184299468994,2.398179769515991,4.63053129351465e-06,1.8555433750152588,0.8483819365501404,0.8483819365501404,0.0,107.75733184814452,92.0,14019.177734375,-0.0,1227.7080078125,1.0,283.1513671875,286.6170654296875,292.4866943359375,293.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,2911.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573207676410675,1.0,0.0,0.0,0.9719319939613342,0.9719337224960328,6.303259425521901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.19140625,0.0,29.728412628173828,1895.4371337890625,0.0,790.337646484375,0.2437433898448944,1.0,0.0,3.0,1.0,0.0
12387600,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30780029296875,0.7742652297019958,0.247509554028511,0.2247710227966308,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3075561523437,0.8094263672828674,0.2826564013957977,0.2695803940296173,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077087402344,0.7860918045043945,0.2590934038162231,0.1827752590179443,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077697753906,0.7780775427818298,0.2514828741550445,0.2401462197303772,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3078918457031,0.7643491625785828,0.2379665672779083,1.0804617404937744,287.30718994140625,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.326171875,287.30419921875,1.0,0.4633689820766449,1.0,1.0,0.0,1.0,-2.398184299468994,2.398179769515991,4.63053129351465e-06,1.8555433750152588,0.8483819365501404,0.8483819365501404,0.0,107.75733184814452,92.0,14019.177734375,-0.0,1227.7080078125,1.0,283.1513671875,286.6170654296875,292.4866943359375,293.64581298828125,293.1499938964844,293.1499938964844,283.1499938964844,2911.4892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573207676410675,1.0,0.0,0.0,0.9719319939613342,0.9719337224960328,6.303259425521901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.19140625,0.0,29.728412628173828,1895.4371337890625,0.0,790.337646484375,0.2437433898448944,1.0,0.0,3.0,1.0,0.0
12387660,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.7880764007568359,0.2481007426977157,0.2249788492918014,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.8238086700439453,0.2843008935451507,0.2707720398902893,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538757324219,0.8008397817611694,0.2603068053722381,0.1833716928958892,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7932706475257874,0.2532618641853332,0.241493359208107,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540283203125,0.7774798274040222,0.2382688522338867,1.0801485776901243,287.2534484863281,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.3157043457031,287.2509460449219,1.0,0.4587918519973755,1.0,1.0,0.0,1.0,-2.401822090148926,2.401817560195923,4.644522960006725e-06,1.8583351373672483,0.826738715171814,0.826738715171814,0.0,101.13859558105467,80.0,14471.8017578125,-0.0,1204.88525390625,1.0,283.1505126953125,286.5658874511719,292.2102966308594,293.31805419921875,293.1499938964844,293.1499938964844,283.1499938964844,3418.58544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565049409866333,1.0,0.0,0.0,1.0171558856964111,1.0171579122543335,6.903486848841568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.77099609375,0.0,34.515567779541016,1895.4371337890625,0.0,752.24072265625,0.2559698522090912,1.0,0.0,3.0,1.0,0.0
12387720,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.7880764007568359,0.2481007426977157,0.2249788492918014,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2537536621094,0.8238086700439453,0.2843008935451507,0.2707720398902893,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2538757324219,0.8008397817611694,0.2603068053722381,0.1833716928958892,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2539367675781,0.7932706475257874,0.2532618641853332,0.241493359208107,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2540283203125,0.7774798274040222,0.2382688522338867,1.0801485776901243,287.2534484863281,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.3157043457031,287.2509460449219,1.0,0.4587918519973755,1.0,1.0,0.0,1.0,-2.401822090148926,2.401817560195923,4.644522960006725e-06,1.8583351373672483,0.826738715171814,0.826738715171814,0.0,101.13859558105467,80.0,14471.8017578125,-0.0,1204.88525390625,1.0,283.1505126953125,286.5658874511719,292.2102966308594,293.31805419921875,293.1499938964844,293.1499938964844,283.1499938964844,3418.58544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565049409866333,1.0,0.0,0.0,1.0171558856964111,1.0171579122543335,6.903486848841568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.77099609375,0.0,34.515567779541016,1895.4371337890625,0.0,752.24072265625,0.2559698522090912,1.0,0.0,3.0,1.0,0.0
12387780,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.207763671875,0.8092999458312988,0.2487747073173523,0.225229874253273,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20758056640625,0.8450703620910645,0.2860755920410156,0.2720649838447571,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076721191406,0.822092592716217,0.2615978121757507,0.1839976012706756,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077331542969,0.8155392408370972,0.2551055550575256,0.2428646683692932,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.7981820702552795,0.2386946231126785,1.080257534980774,287.2073059082031,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.3075561523437,287.20513916015625,1.0,0.4527017772197723,1.0,1.0,0.0,1.0,-2.4062070846557617,2.406202554702759,4.661470939026913e-06,1.8617289066314693,0.8051716089248657,0.8051716089248657,0.0,92.35099029541016,68.0,14884.431640625,-0.0,1173.9599609375,1.0,283.1501770019531,286.5212707519531,292.15509033203125,293.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,4001.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450237393379211,1.0,0.0,0.0,1.0592106580734253,1.0592128038406372,7.486142550305885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.50830078125,0.0,39.59156036376953,1895.4371337890625,0.0,666.1567993164062,0.2677217125892639,1.0,0.0,3.0,1.0,0.0
12387840,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.207763671875,0.8092999458312988,0.2487747073173523,0.225229874253273,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.20758056640625,0.8450703620910645,0.2860755920410156,0.2720649838447571,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2076721191406,0.822092592716217,0.2615978121757507,0.1839976012706756,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2077331542969,0.8155392408370972,0.2551055550575256,0.2428646683692932,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.7981820702552795,0.2386946231126785,1.080257534980774,287.2073059082031,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.3075561523437,287.20513916015625,1.0,0.4527017772197723,1.0,1.0,0.0,1.0,-2.4062070846557617,2.406202554702759,4.661470939026913e-06,1.8617289066314693,0.8051716089248657,0.8051716089248657,0.0,92.35099029541016,68.0,14884.431640625,-0.0,1173.9599609375,1.0,283.1501770019531,286.5212707519531,292.15509033203125,293.2352905273437,293.1499938964844,293.1499938964844,283.1499938964844,4001.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450237393379211,1.0,0.0,0.0,1.0592106580734253,1.0592128038406372,7.486142550305885e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.50830078125,0.0,39.59156036376953,1895.4371337890625,0.0,666.1567993164062,0.2677217125892639,1.0,0.0,3.0,1.0,0.0
12387900,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871643066406,0.8220652937889099,0.2491367161273956,0.2253600507974624,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1869812011719,0.8590925335884094,0.2869933545589447,0.2727243304252624,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871032714844,0.8350169658660889,0.2622647881507873,0.184312030673027,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1871337890625,0.8287210464477539,0.2560454308986664,0.2435488104820251,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872253417969,0.8114006519317627,0.2389390617609024,1.080375075340271,287.186767578125,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.3041076660156,287.18475341796875,1.0,0.4492806196212768,1.0,1.0,0.0,1.0,-2.408496379852295,2.408491611480713,4.670330781664234e-06,1.8635001182556152,0.7944461107254028,0.7944461107254028,0.0,87.45011138916016,68.0,15075.7734375,-0.0,1156.483642578125,1.0,283.1501159667969,286.5010986328125,292.1727600097656,293.2508544921875,293.1499938964844,293.1499938964844,283.1499938964844,4324.00830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378369688987732,1.0,0.0,0.0,1.0789315700531006,1.078933835029602,7.767499710098491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.89306640625,0.0,42.21797561645508,1895.4371337890625,0.0,637.7007446289062,0.2733975946903229,1.0,0.0,3.0,1.0,0.0
12387960,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.168212890625,0.8367699384689331,0.2495135515928268,0.2254951000213623,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1680603027344,0.8761336803436279,0.2879257202148437,0.2733897566795349,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16815185546875,0.8505288362503052,0.262943685054779,0.1846283227205276,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1681823730469,0.8442284464836121,0.2569949924945831,0.2442333847284317,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.16827392578125,0.8260097503662109,0.2391995191574096,1.0805271863937378,287.1678466796875,288.7763366699219,291.0642395019531,289.25543212890625,291.0633544921875,297.3009948730469,287.1660461425781,1.0,0.4456789195537567,1.0,1.0,0.0,1.0,-2.410843133926392,2.4108383655548096,4.679421181208454e-06,1.865315318107605,0.7837767601013184,0.7837767601013184,0.0,82.31266784667969,56.0,15257.14453125,-0.0,1138.06689453125,1.0,283.1500549316406,286.4823608398437,292.2033386230469,293.28546142578125,293.1499938964844,293.1499938964844,283.1499938964844,4668.78271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337803363800049,1.0,0.0,0.0,1.0977143049240112,1.0977166891098022,8.040296961553396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.05810546875,0.0,44.89029693603516,1895.4371337890625,0.0,622.1788330078125,0.2789279520511627,1.0,0.0,3.0,1.0,0.0
12388020,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.877442479133606,0.2503083646297455,0.2257838398218155,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.9236969351768494,0.289824515581131,0.2747357189655304,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353454589844,0.8936465978622437,0.2643326818943023,0.1852687746286392,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.8872093558311462,0.258918434381485,0.2456067651510238,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13543701171875,0.864997386932373,0.2397589832544326,1.080923080444336,287.1351013183594,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2956848144531,287.1336364746094,1.0,0.4380791187286377,1.0,1.0,0.0,1.0,-2.4157016277313232,2.415696859359741,4.698268639913295e-06,1.869072318077088,0.7626594305038452,0.7626594305038452,0.0,71.53253936767578,44.0,15589.880859375,-0.0,1099.229248046875,1.0,283.1500244140625,286.4492492675781,292.2694702148437,293.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,5428.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340787172317505,1.0,0.0,0.0,1.1322635412216189,1.1322662830352783,8.55437960467498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.40087890625,0.0,50.32710266113281,1895.4371337890625,0.0,623.3074340820312,0.2895157635211944,1.0,0.0,3.0,1.0,0.0
12388080,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1354064941406,0.877442479133606,0.2503083646297455,0.2257838398218155,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.9236969351768494,0.289824515581131,0.2747357189655304,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353454589844,0.8936465978622437,0.2643326818943023,0.1852687746286392,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1353759765625,0.8872093558311462,0.258918434381485,0.2456067651510238,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.13543701171875,0.864997386932373,0.2397589832544326,1.080923080444336,287.1351013183594,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2956848144531,287.1336364746094,1.0,0.4380791187286377,1.0,1.0,0.0,1.0,-2.4157016277313232,2.415696859359741,4.698268639913295e-06,1.869072318077088,0.7626594305038452,0.7626594305038452,0.0,71.53253936767578,44.0,15589.880859375,-0.0,1099.229248046875,1.0,283.1500244140625,286.4492492675781,292.2694702148437,293.3710021972656,293.1499938964844,293.1499938964844,283.1499938964844,5428.0556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340787172317505,1.0,0.0,0.0,1.1322635412216189,1.1322662830352783,8.55437960467498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.40087890625,0.0,50.32710266113281,1895.4371337890625,0.0,623.3074340820312,0.2895157635211944,1.0,0.0,3.0,1.0,0.0
12388140,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10943603515625,0.9490897059440612,0.2511565387248993,0.2261033356189727,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.9942995309829712,0.2917606830596924,0.2761005759239197,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.9678365588188172,0.2657602429389953,0.1859231442213058,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.9616408944129944,0.2608703672885895,0.2469896823167801,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094665527344,0.9335418939590454,0.2403611540794372,1.08143413066864,287.10919189453125,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2913818359375,287.10809326171875,1.0,0.4301146864891052,1.0,1.0,0.0,1.0,-2.4207866191864014,2.4207820892333984,4.718032869277522e-06,1.873002290725708,0.7419293522834778,0.7419293522834778,0.0,60.29911804199219,62.0,15882.095703125,-0.0,1058.61328125,1.0,283.1499938964844,286.42205810546875,292.3148803710937,293.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,6283.30322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410893559455872,1.0,0.0,0.0,1.1624335050582886,1.1624363660812378,9.0163268851029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.01318359375,0.0,55.79558944702149,1895.4371337890625,0.0,650.425048828125,0.2994038462638855,1.0,0.0,3.0,1.0,0.0
12388200,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10943603515625,0.9490897059440612,0.2511565387248993,0.2261033356189727,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.9942995309829712,0.2917606830596924,0.2761005759239197,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.9678365588188172,0.2657602429389953,0.1859231442213058,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.9616408944129944,0.2608703672885895,0.2469896823167801,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094665527344,0.9335418939590454,0.2403611540794372,1.08143413066864,287.10919189453125,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2913818359375,287.10809326171875,1.0,0.4301146864891052,1.0,1.0,0.0,1.0,-2.4207866191864014,2.4207820892333984,4.718032869277522e-06,1.873002290725708,0.7419293522834778,0.7419293522834778,0.0,60.29911804199219,62.0,15882.095703125,-0.0,1058.61328125,1.0,283.1499938964844,286.42205810546875,292.3148803710937,293.4407958984375,293.1499938964844,293.1499938964844,283.1499938964844,6283.30322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410893559455872,1.0,0.0,0.0,1.1624335050582886,1.1624363660812378,9.0163268851029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.01318359375,0.0,55.79558944702149,1895.4371337890625,0.0,650.425048828125,0.2994038462638855,1.0,0.0,3.0,1.0,0.0
12388260,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9574766159057616,0.2520144283771515,0.2268391251564026,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9990000128746032,0.2940119802951813,0.2766850888729095,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9759935736656188,0.2671920955181122,0.1868946254253387,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9707866311073304,0.2628204822540283,0.2487945109605789,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.9419763088226318,0.2409732937812805,1.0840011835098269,287.09051513671875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.28875732421875,287.09014892578125,1.0,0.4315621554851532,1.0,1.0,0.0,1.0,-2.4287703037261963,2.4287657737731934,4.748869741888484e-06,1.8790242671966555,0.7216939330101013,0.7216939330101013,0.0,59.66986083984375,82.0,16138.9228515625,-0.0,1064.891845703125,1.0,283.1499938964844,286.40106201171875,292.3354187011719,293.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,7234.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494869351387024,1.0,0.0,0.0,1.1878360509872437,1.1878392696380615,9.414699775334157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.80322265625,0.0,61.17380142211914,1895.4371337890625,0.0,684.4608154296875,0.3085134625434875,1.0,0.0,3.0,1.0,0.0
12388320,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9574766159057616,0.2520144283771515,0.2268391251564026,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9990000128746032,0.2940119802951813,0.2766850888729095,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9759935736656188,0.2671920955181122,0.1868946254253387,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.9707866311073304,0.2628204822540283,0.2487945109605789,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09063720703125,0.9419763088226318,0.2409732937812805,1.0840011835098269,287.09051513671875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.28875732421875,287.09014892578125,1.0,0.4315621554851532,1.0,1.0,0.0,1.0,-2.4287703037261963,2.4287657737731934,4.748869741888484e-06,1.8790242671966555,0.7216939330101013,0.7216939330101013,0.0,59.66986083984375,82.0,16138.9228515625,-0.0,1064.891845703125,1.0,283.1499938964844,286.40106201171875,292.3354187011719,293.4825134277344,293.1499938964844,293.1499938964844,283.1499938964844,7234.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494869351387024,1.0,0.0,0.0,1.1878360509872437,1.1878392696380615,9.414699775334157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.80322265625,0.0,61.17380142211914,1895.4371337890625,0.0,684.4608154296875,0.3085134625434875,1.0,0.0,3.0,1.0,0.0
12388380,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9095075726509094,0.2528505325317383,0.227843701839447,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9639959335327148,0.295806735754013,0.2801744639873504,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9305219054222108,0.2686022818088531,0.1880755275487899,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9251431822776794,0.2647433876991272,0.2508783936500549,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.8952716588973999,0.241563618183136,1.0879278182983398,287.0852966308594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.2845153808594,287.085205078125,1.0,0.4392901062965393,1.0,1.0,0.0,1.0,-2.443009376525879,2.443004608154297,4.804675427294569e-06,1.8900541067123413,0.7022120356559753,0.7022120356559753,0.0,66.74506378173828,102.0,16370.1357421875,-0.0,1110.1981201171875,1.0,283.1499938964844,286.39044189453125,292.3424377441406,293.505859375,293.1499938964844,293.1499938964844,283.1499938964844,8270.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564322471618652,1.0,0.0,0.0,1.2082525491714478,1.2082560062408447,9.741119555428669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.48876953125,0.0,66.32733154296875,1895.4371337890625,0.0,713.9365234375,0.3167703747749328,1.0,0.0,3.0,1.0,0.0
12388440,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9095075726509094,0.2528505325317383,0.227843701839447,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9639959335327148,0.295806735754013,0.2801744639873504,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9305219054222108,0.2686022818088531,0.1880755275487899,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.9251431822776794,0.2647433876991272,0.2508783936500549,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853576660156,0.8952716588973999,0.241563618183136,1.0879278182983398,287.0852966308594,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.2845153808594,287.085205078125,1.0,0.4392901062965393,1.0,1.0,0.0,1.0,-2.443009376525879,2.443004608154297,4.804675427294569e-06,1.8900541067123413,0.7022120356559753,0.7022120356559753,0.0,66.74506378173828,102.0,16370.1357421875,-0.0,1110.1981201171875,1.0,283.1499938964844,286.39044189453125,292.3424377441406,293.505859375,293.1499938964844,293.1499938964844,283.1499938964844,8270.5302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5564322471618652,1.0,0.0,0.0,1.2082525491714478,1.2082560062408447,9.741119555428669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.48876953125,0.0,66.32733154296875,1895.4371337890625,0.0,713.9365234375,0.3167703747749328,1.0,0.0,3.0,1.0,0.0
12388500,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.8818009495735168,0.2532497942447662,0.2284108996391296,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.9332305192947388,0.2967046201229095,0.281233012676239,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.9002535939216614,0.2692883312702179,0.1887163072824478,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.8959715962409973,0.2656834721565246,0.2519862353801727,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.8683388829231262,0.241837590932846,1.090205430984497,287.0848999023437,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2824401855469,287.08502197265625,1.0,0.4446081221103668,1.0,1.0,0.0,1.0,-2.449613809585572,2.4496090412139893,4.830769739783136e-06,1.895220398902893,0.6927585005760193,0.6927585005760193,0.0,72.42623138427734,102.0,16469.52734375,-0.0,1141.5301513671875,1.0,283.1499938964844,286.3871459960937,292.3443298339844,293.5140686035156,293.1499938964844,293.1499938964844,283.1499938964844,8816.8408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591461062431335,1.0,0.0,0.0,1.2165167331695557,1.2165201902389526,9.874828776901269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.212890625,0.0,68.77690124511719,1895.4371337890625,0.0,725.7897338867188,0.3205583393573761,1.0,0.0,3.0,1.0,0.0
12388560,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.856484055519104,0.2536404430866241,0.2290037423372268,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.9034212827682496,0.2976086735725403,0.2823337316513061,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.8741354942321777,0.2699647545814514,0.1893765926361084,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863342285156,0.8703503012657166,0.2666119337081909,0.2531188130378723,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863037109375,0.8439091444015503,0.2420999705791473,1.0926008224487305,287.0863647460937,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.2804260253906,287.086669921875,1.0,0.4506354928016662,1.0,1.0,0.0,1.0,-2.4566798210144043,2.4566750526428223,4.858643478655722e-06,1.9006824493408203,0.6835205554962158,0.6835205554962158,0.0,79.04835510253906,122.0,16559.623046875,-0.0,1177.4215087890625,1.0,283.1499938964844,286.3855285644531,292.3462829589844,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,9378.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613858103752136,1.0,0.0,0.0,1.2234783172607422,1.2234818935394287,9.98817100139604e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.5302734375,0.0,71.11961364746094,1895.4371337890625,0.0,735.7169189453125,0.324110746383667,1.0,0.0,3.0,1.0,0.0
12388620,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8150527477264404,0.2544054687023163,0.2302524596452713,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.8574193120002747,0.2994208633899688,0.2846286296844482,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8312872648239136,0.2712958455085754,0.1907429844141006,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8284649848937988,0.2684399783611297,0.2554395794868469,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8025017380714417,0.2425956279039383,1.097655177116394,287.0948791503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2766418457031,287.0955505371094,1.0,0.4641615450382232,1.0,1.0,0.0,1.0,-2.4714388847351074,2.4714341163635254,4.917135811410844e-06,1.9120936393737795,0.6657500267028809,0.6657500267028809,0.0,94.48147583007812,110.0,16711.701171875,-0.0,1259.7861328125,1.0,283.1499938964844,286.3870849609375,292.351806640625,293.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,10536.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564725935459137,1.0,0.0,0.0,1.23353111743927,1.2335349321365356,1.0152982099498332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.34375,0.0,75.42378997802734,1895.4371337890625,0.0,750.7672119140625,0.3304904401302337,1.0,0.0,3.0,1.0,0.0
12388680,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8150527477264404,0.2544054687023163,0.2302524596452713,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.8574193120002747,0.2994208633899688,0.2846286296844482,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8312872648239136,0.2712958455085754,0.1907429844141006,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.8284649848937988,0.2684399783611297,0.2554395794868469,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8025017380714417,0.2425956279039383,1.097655177116394,287.0948791503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2766418457031,287.0955505371094,1.0,0.4641615450382232,1.0,1.0,0.0,1.0,-2.4714388847351074,2.4714341163635254,4.917135811410844e-06,1.9120936393737795,0.6657500267028809,0.6657500267028809,0.0,94.48147583007812,110.0,16711.701171875,-0.0,1259.7861328125,1.0,283.1499938964844,286.3870849609375,292.351806640625,293.53533935546875,293.1499938964844,293.1499938964844,283.1499938964844,10536.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564725935459137,1.0,0.0,0.0,1.23353111743927,1.2335349321365356,1.0152982099498332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.34375,0.0,75.42378997802734,1895.4371337890625,0.0,750.7672119140625,0.3304904401302337,1.0,0.0,3.0,1.0,0.0
12388740,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.8041841387748718,0.2552010416984558,0.2311362624168396,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.8470070362091064,0.3012523949146271,0.2865408360958099,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8213077783584595,0.2726376950740814,0.1918152421712875,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8189687132835388,0.2702637314796448,0.2573500275611877,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.7911275625228882,0.2430869787931442,1.1007620096206665,287.1080017089844,288.402099609375,291.3660583496094,289.3484802246094,291.3650207519531,297.2734680175781,287.1087951660156,1.0,0.4686953723430633,1.0,1.0,0.0,1.0,-2.482119560241699,2.482114553451538,4.959806574333925e-06,1.9204126596450808,0.6489619016647339,0.6489619016647339,0.0,99.84497833251952,98.0,16816.083984375,-0.0,1295.43505859375,1.0,283.1499938964844,286.39324951171875,292.35992431640625,293.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,11718.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669803619384766,1.0,0.0,0.0,1.2385817766189575,1.2385859489440918,1.0236296077437149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.845703125,0.0,79.13542175292969,1895.4371337890625,0.0,761.0940551757812,0.3358898758888244,1.0,0.0,3.0,1.0,0.0
12388800,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078796386719,0.8041841387748718,0.2552010416984558,0.2311362624168396,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1079406738281,0.8470070362091064,0.3012523949146271,0.2865408360958099,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8213077783584595,0.2726376950740814,0.1918152421712875,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10791015625,0.8189687132835388,0.2702637314796448,0.2573500275611877,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.7911275625228882,0.2430869787931442,1.1007620096206665,287.1080017089844,288.402099609375,291.3660583496094,289.3484802246094,291.3650207519531,297.2734680175781,287.1087951660156,1.0,0.4686953723430633,1.0,1.0,0.0,1.0,-2.482119560241699,2.482114553451538,4.959806574333925e-06,1.9204126596450808,0.6489619016647339,0.6489619016647339,0.0,99.84497833251952,98.0,16816.083984375,-0.0,1295.43505859375,1.0,283.1499938964844,286.39324951171875,292.35992431640625,293.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,11718.5263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669803619384766,1.0,0.0,0.0,1.2385817766189575,1.2385859489440918,1.0236296077437149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.845703125,0.0,79.13542175292969,1895.4371337890625,0.0,761.0940551757812,0.3358898758888244,1.0,0.0,3.0,1.0,0.0
12388860,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.809461236000061,0.2561141848564148,0.2318537682294845,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12506103515625,0.8530893921852112,0.3031634986400604,0.2882440686225891,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8267150521278381,0.2740654945373535,0.1927366554737091,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8248281478881836,0.2721542716026306,0.2590380907058716,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249389648437,0.7960739731788635,0.2436486482620239,1.10282564163208,287.1251525878906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.271484375,287.12615966796875,1.0,0.4683883488178253,1.0,1.0,0.0,1.0,-2.4906435012817383,2.490638494491577,4.993915354134515e-06,1.9270098209381104,0.6332213878631592,0.6332213878631592,0.0,98.23860931396484,86.0,16879.357421875,-0.0,1299.11083984375,1.0,283.1499938964844,286.4034423828125,292.3695678710937,293.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,12894.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684021711349487,1.0,0.0,0.0,1.2389343976974487,1.2389386892318726,1.0242124659498589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.80224609375,0.0,82.17382049560547,1895.4371337890625,0.0,767.6776733398438,0.3403048515319824,1.0,0.0,3.0,1.0,0.0
12388920,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249694824219,0.809461236000061,0.2561141848564148,0.2318537682294845,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.12506103515625,0.8530893921852112,0.3031634986400604,0.2882440686225891,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8267150521278381,0.2740654945373535,0.1927366554737091,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.8248281478881836,0.2721542716026306,0.2590380907058716,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249389648437,0.7960739731788635,0.2436486482620239,1.10282564163208,287.1251525878906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.271484375,287.12615966796875,1.0,0.4683883488178253,1.0,1.0,0.0,1.0,-2.4906435012817383,2.490638494491577,4.993915354134515e-06,1.9270098209381104,0.6332213878631592,0.6332213878631592,0.0,98.23860931396484,86.0,16879.357421875,-0.0,1299.11083984375,1.0,283.1499938964844,286.4034423828125,292.3695678710937,293.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,12894.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684021711349487,1.0,0.0,0.0,1.2389343976974487,1.2389386892318726,1.0242124659498589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.80224609375,0.0,82.17382049560547,1895.4371337890625,0.0,767.6776733398438,0.3403048515319824,1.0,0.0,3.0,1.0,0.0
12388980,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.8246047496795654,0.2571534514427185,0.2325305938720703,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471252441406,0.8704685568809509,0.3051698803901672,0.2898733019828796,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.8423392176628113,0.2755935192108154,0.1936071664094925,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.840826153755188,0.2741292119026184,0.2606414556503296,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.8115795850753784,0.244301363825798,1.1045148372650146,287.147216796875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.27069091796875,287.1484680175781,1.0,0.4650909900665283,1.0,1.0,0.0,1.0,-2.4984161853790283,2.498411178588867,5.025097834732151e-06,1.933013081550598,0.6186206340789795,0.6186206340789795,0.0,92.51531219482422,74.0,16908.9765625,-0.0,1284.3448486328125,1.0,283.1499938964844,286.41815185546875,292.3802185058594,293.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,14033.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691012740135193,1.0,0.0,0.0,1.2351279258728027,1.2351324558258057,1.0179287102118908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4892578125,0.0,84.50086975097656,1895.4371337890625,0.0,770.9346313476562,0.3437633812427521,1.0,0.0,3.0,1.0,0.0
12389040,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1470031738281,0.8246047496795654,0.2571534514427185,0.2325305938720703,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1471252441406,0.8704685568809509,0.3051698803901672,0.2898733019828796,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.8423392176628113,0.2755935192108154,0.1936071664094925,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.840826153755188,0.2741292119026184,0.2606414556503296,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469421386719,0.8115795850753784,0.244301363825798,1.1045148372650146,287.147216796875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.27069091796875,287.1484680175781,1.0,0.4650909900665283,1.0,1.0,0.0,1.0,-2.4984161853790283,2.498411178588867,5.025097834732151e-06,1.933013081550598,0.6186206340789795,0.6186206340789795,0.0,92.51531219482422,74.0,16908.9765625,-0.0,1284.3448486328125,1.0,283.1499938964844,286.41815185546875,292.3802185058594,293.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,14033.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691012740135193,1.0,0.0,0.0,1.2351279258728027,1.2351324558258057,1.0179287102118908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.4892578125,0.0,84.50086975097656,1895.4371337890625,0.0,770.9346313476562,0.3437633812427521,1.0,0.0,3.0,1.0,0.0
12389100,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598205566406,0.8355361819267273,0.2577180862426758,0.2328720986843109,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1599426269531,0.8834424614906311,0.3062090277671814,0.2906818687915802,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598815917969,0.8540636897087097,0.2763948738574981,0.1940390318632125,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1598815917969,0.852711021900177,0.2751491069793701,0.2614336311817169,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1597900390625,0.8223637938499451,0.2446630746126175,1.1053272485733032,287.1600952148437,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.27069091796875,287.16143798828125,1.0,0.46271413564682,1.0,1.0,0.0,1.0,-2.502244710922241,2.50223970413208,5.0404869398335e-06,1.935966849327088,0.6117744445800781,0.6117744445800781,0.0,88.63594055175781,74.0,16913.212890625,-0.0,1272.5133056640625,1.0,283.1499938964844,286.4270935058594,292.3858947753906,293.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,14577.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5692076086997986,1.0,0.0,0.0,1.231874704360962,1.2318793535232544,1.0125733496124668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.9482421875,0.0,85.39686584472656,1895.4371337890625,0.0,771.431396484375,0.3451491892337799,1.0,0.0,3.0,1.0,0.0
12389160,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.8493283987045288,0.2583109438419342,0.2332213371992111,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739501953125,0.8996411561965942,0.3072714507579803,0.2914934754371643,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1738586425781,0.8689846992492676,0.277220219373703,0.1944737434387207,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1738586425781,0.8677953481674194,0.2761901021003723,0.262226790189743,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737365722656,0.8355019092559814,0.2450479418039322,1.1061536073684692,287.174072265625,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2709350585937,287.175537109375,1.0,0.4599940478801727,1.0,1.0,0.0,1.0,-2.5061073303222656,2.5061023235321045,5.05603611600236e-06,1.938945770263672,0.6052472591400146,0.6052472591400146,0.0,84.27110290527344,62.0,16911.474609375,-0.0,1258.612060546875,1.0,283.1499938964844,286.4370422363281,292.39178466796875,293.5870666503906,293.1499938964844,293.1499938964844,283.1499938964844,15100.9951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691670179367065,1.0,0.0,0.0,1.2278467416763306,1.227851390838623,1.0059623889446813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.2060546875,0.0,86.11809539794922,1895.4371337890625,0.0,771.2417602539062,0.3463154435157776,1.0,0.0,3.0,1.0,0.0
12389220,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.8891898393630981,0.2595725357532501,0.233951449394226,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049560546875,0.9482487440109252,0.3094604015350342,0.2931378781795501,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9115601778030396,0.2789366245269775,0.1953600794076919,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9106954336166382,0.2783304154872894,0.2638286352157593,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047119140625,0.8731803894042969,0.2458817660808563,1.107906699180603,287.2051086425781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2720031738281,287.2067565917969,1.0,0.4538418650627136,1.0,1.0,0.0,1.0,-2.5140559673309326,2.5140507221221924,5.088103989692172e-06,1.945073485374451,0.593163013458252,0.593163013458252,0.0,74.52040100097656,50.0,16893.630859375,-0.0,1226.571044921875,1.0,283.1499938964844,286.4595642089844,292.4044189453125,293.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,16072.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687100887298584,1.0,0.0,0.0,1.2179114818572998,1.2179163694381714,9.897486563659188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.294921875,0.0,87.07689666748047,1895.4371337890625,0.0,769.1104125976562,0.3480472564697265,1.0,0.0,3.0,1.0,0.0
12389280,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.20477294921875,0.8891898393630981,0.2595725357532501,0.233951449394226,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2049560546875,0.9482487440109252,0.3094604015350342,0.2931378781795501,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9115601778030396,0.2789366245269775,0.1953600794076919,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048645019531,0.9106954336166382,0.2783304154872894,0.2638286352157593,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2047119140625,0.8731803894042969,0.2458817660808563,1.107906699180603,287.2051086425781,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.2720031738281,287.2067565917969,1.0,0.4538418650627136,1.0,1.0,0.0,1.0,-2.5140559673309326,2.5140507221221924,5.088103989692172e-06,1.945073485374451,0.593163013458252,0.593163013458252,0.0,74.52040100097656,50.0,16893.630859375,-0.0,1226.571044921875,1.0,283.1499938964844,286.4595642089844,292.4044189453125,293.5985717773437,293.1499938964844,293.1499938964844,283.1499938964844,16072.2314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687100887298584,1.0,0.0,0.0,1.2179114818572998,1.2179163694381714,9.897486563659188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.294921875,0.0,87.07689666748047,1895.4371337890625,0.0,769.1104125976562,0.3480472564697265,1.0,0.0,3.0,1.0,0.0
12389340,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2386779785156,0.9530015587806702,0.2609129250049591,0.2347647547721862,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.9990000128746032,0.3117997944355011,0.2902432978153229,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.9765110611915588,0.2807209491729736,0.1963028609752655,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.976194143295288,0.2805299460887909,0.2654982507228851,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2386169433594,0.933436632156372,0.246782124042511,1.1100151538848877,287.2389831542969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2737731933594,287.2402038574219,1.0,0.446830153465271,1.0,1.0,0.0,1.0,-2.5172743797302246,2.5172691345214844,5.101945134811103e-06,1.9479765892028809,0.5824252367019653,0.5824252367019653,0.0,64.6304931640625,70.0,16851.990234375,-0.0,1188.025146484375,1.0,283.1499938964844,286.4845275878906,292.418212890625,293.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,16924.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678456425666809,1.0,0.0,0.0,1.2061631679534912,1.2061680555343628,9.707459014407505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.01611328125,0.0,87.45195007324219,1895.4371337890625,0.0,765.0940551757812,0.3490496575832367,1.0,0.0,3.0,1.0,0.0
