time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389400,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2386779785156,0.9530015587806702,0.2609129250049591,0.2347647547721862,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.9990000128746032,0.3117997944355011,0.2902432978153229,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.9765110611915588,0.2807209491729736,0.1963028609752655,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2387390136719,0.976194143295288,0.2805299460887909,0.2654982507228851,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2386169433594,0.933436632156372,0.246782124042511,1.1100151538848877,287.2389831542969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.2737731933594,287.2402038574219,1.0,0.446830153465271,1.0,1.0,0.0,1.0,-2.5172743797302246,2.5172691345214844,5.101945134811103e-06,1.9479765892028809,0.5824252367019653,0.5824252367019653,0.0,64.6304931640625,70.0,16851.990234375,-0.0,1188.025146484375,1.0,283.1499938964844,286.4845275878906,292.418212890625,293.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,16924.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678456425666809,1.0,0.0,0.0,1.2061631679534912,1.2061680555343628,9.707459014407505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4506.01611328125,0.0,87.45195007324219,1895.4371337890625,0.0,765.0940551757812,0.3490496575832367,1.0,0.0,3.0,1.0,0.0
12389460,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.954483926296234,0.2622685134410858,0.2359697073698043,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.9990000128746032,0.3153373301029205,0.2904826700687408,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.978155553340912,0.2825265526771545,0.1975507587194442,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.9782782793045044,0.2827509641647339,0.2675785720348358,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.9344758987426758,0.2477178126573562,1.114124059677124,287.27203369140625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.28033447265625,287.2744140625,1.0,0.4495272040367126,1.0,1.0,0.0,1.0,-2.5278806686401367,2.5278754234313965,5.143698672327446e-06,1.9555141925811768,0.5729737281799316,0.5729737281799316,0.0,64.99407958984375,90.0,16813.806640625,-0.0,1202.371826171875,1.0,283.1499938964844,286.50946044921875,292.4326477050781,293.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,17652.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665806531906128,1.0,0.0,0.0,1.1932637691497805,1.1932687759399414,9.500934794459681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.0224609375,0.0,87.338134765625,1895.4371337890625,0.0,759.2532958984375,0.3494297862052917,1.0,0.0,3.0,1.0,0.0
12389520,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.954483926296234,0.2622685134410858,0.2359697073698043,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27178955078125,0.9990000128746032,0.3153373301029205,0.2904826700687408,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.978155553340912,0.2825265526771545,0.1975507587194442,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716979980469,0.9782782793045044,0.2827509641647339,0.2675785720348358,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.271484375,0.9344758987426758,0.2477178126573562,1.114124059677124,287.27203369140625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.28033447265625,287.2744140625,1.0,0.4495272040367126,1.0,1.0,0.0,1.0,-2.5278806686401367,2.5278754234313965,5.143698672327446e-06,1.9555141925811768,0.5729737281799316,0.5729737281799316,0.0,64.99407958984375,90.0,16813.806640625,-0.0,1202.371826171875,1.0,283.1499938964844,286.50946044921875,292.4326477050781,293.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,17652.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665806531906128,1.0,0.0,0.0,1.1932637691497805,1.1932687759399414,9.500934794459681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.0224609375,0.0,87.338134765625,1895.4371337890625,0.0,759.2532958984375,0.3494297862052917,1.0,0.0,3.0,1.0,0.0
12389580,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30059814453125,0.9404075145721436,0.2630632221698761,0.2367453128099441,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009033203125,0.9970544576644896,0.3165521919727325,0.2995679676532745,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007202148437,0.9659666419029236,0.2835728824138641,0.1983295530080795,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3007507324219,0.966363251209259,0.2840283215045929,0.2688515484333038,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3005065917969,0.9198182821273804,0.2482769042253494,1.116958737373352,287.3011474609375,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.281005859375,287.3039245605469,1.0,0.4542082846164703,1.0,1.0,0.0,1.0,-2.546023368835449,2.546018123626709,5.217811121838167e-06,1.969563603401184,0.5684674978256226,0.5684674978256226,0.0,67.64163208007812,90.0,16822.17578125,-0.0,1235.7041015625,1.0,283.1499938964844,286.52996826171875,292.44189453125,293.6297912597656,293.1499938964844,293.1499938964844,283.1499938964844,17989.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565811038017273,1.0,0.0,0.0,1.1861423254013062,1.1861473321914673,9.387869681631857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.3427734375,0.0,87.11381530761719,1895.4371337890625,0.0,755.720703125,0.3494171798229217,1.0,0.0,3.0,1.0,0.0
12389640,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3217468261719,0.9130576848983764,0.2636729776859283,0.2374564856290817,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3219909667969,0.976292371749878,0.3172665536403656,0.30047407746315,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32183837890625,0.9398077726364136,0.2843785583972931,0.1990192979574203,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.9404740333557128,0.2850146889686584,0.2699558436870575,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.8946217894554138,0.2486955821514129,1.119669795036316,287.3222045898437,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.2800598144531,287.32452392578125,1.0,0.4586300551891327,1.0,1.0,0.0,1.0,-2.5536274909973145,2.553622245788574,5.249249625194352e-06,1.9755606651306152,0.5652555823326111,0.5652555823326111,0.0,72.13642120361328,110.0,16814.181640625,-0.0,1264.501953125,1.0,283.1499938964844,286.5454406738281,292.4501037597656,293.6376953125,293.1499938964844,293.1499938964844,283.1499938964844,18220.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565297544002533,1.0,0.0,0.0,1.180686593055725,1.1806917190551758,9.301707848408117e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.31884765625,0.0,86.87552642822266,1895.4371337890625,0.0,753.372802734375,0.3493137955665588,1.0,0.0,3.0,1.0,0.0
12389700,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436584472656,0.884529173374176,0.264352411031723,0.2382956147193908,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3438720703125,0.9462870955467224,0.3181816637516022,0.3015220463275909,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9078214764595032,0.2852790951728821,0.1998262256383896,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34375,0.9086695313453674,0.2861216068267822,0.2712422609329223,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.34356689453125,0.8672423362731934,0.2491554021835327,1.1228870153427124,287.3440856933594,287.926025390625,291.75,289.4651794433594,291.748779296875,297.2793884277344,287.34619140625,1.0,0.4643683433532715,1.0,1.0,0.0,1.0,-2.5616133213043213,2.561608076095581,5.282058282318758e-06,1.9817029237747192,0.5619394779205322,0.5619394779205322,0.0,78.38890838623047,110.0,16818.19921875,-0.0,1302.075927734375,1.0,283.1499938964844,286.56396484375,292.4599609375,293.6474304199219,293.1499938964844,293.1499938964844,283.1499938964844,18451.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648200511932373,1.0,0.0,0.0,1.17461359500885,1.1746187210083008,9.20626561651261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.92724609375,0.0,86.54734802246094,1895.4371337890625,0.0,751.1957397460938,0.3491083979606628,1.0,0.0,3.0,1.0,0.0
12389760,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3651123046875,0.8596068620681763,0.2650229334831238,0.2391526401042938,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3653259277344,0.9158800840377808,0.3191713392734527,0.3026852011680603,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.8817436099052429,0.2861672341823578,0.2006452530622482,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3652038574219,0.8827260136604309,0.2872167825698852,0.2725459337234497,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3650207519531,0.8433735370635986,0.2496024072170257,1.1261792182922363,287.3655090332031,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.2790222167969,287.3676147460937,1.0,0.4707328975200653,1.0,1.0,0.0,1.0,-2.570546388626098,2.5705411434173584,5.318931471265387e-06,1.988599181175232,0.5589970350265503,0.5589970350265503,0.0,85.4393539428711,130.0,16827.40625,-0.0,1344.25634765625,1.0,283.1499938964844,286.5829467773437,292.47027587890625,293.6580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18646.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644727349281311,1.0,0.0,0.0,1.1687960624694824,1.168801188468933,9.115298382766924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.8828125,0.0,86.17327880859375,1895.4371337890625,0.0,749.615966796875,0.3488241136074066,1.0,0.0,3.0,1.0,0.0
12389820,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076843261719,0.8195421099662781,0.2663713991641998,0.2409299910068512,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8694262504577637,0.3212717175483703,0.3052355647087097,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40777587890625,0.8393577337265015,0.2878977656364441,0.2023106068372726,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078063964844,0.8405889272689819,0.2893596887588501,0.2751896679401397,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8035126328468323,0.2504559457302093,1.1329447031021118,287.4080810546875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27862548828125,287.41015625,1.0,0.4847153425216675,1.0,1.0,0.0,1.0,-2.589052677154541,2.5890471935272217,5.395740117819514e-06,2.002890586853028,0.5542569160461426,0.5542569160461426,0.0,101.5290298461914,118.0,16856.158203125,-0.0,1439.097412109375,1.0,283.1499938964844,286.62030029296875,292.4916381835937,293.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18934.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641498565673828,1.0,0.0,0.0,1.1582677364349363,1.1582728624343872,8.951820973379655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.43701171875,0.0,85.34215545654297,1895.4371337890625,0.0,748.1502685546875,0.348075658082962,1.0,0.0,3.0,1.0,0.0
12389880,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076843261719,0.8195421099662781,0.2663713991641998,0.2409299910068512,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4079284667969,0.8694262504577637,0.3212717175483703,0.3052355647087097,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40777587890625,0.8393577337265015,0.2878977656364441,0.2023106068372726,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078063964844,0.8405889272689819,0.2893596887588501,0.2751896679401397,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8035126328468323,0.2504559457302093,1.1329447031021118,287.4080810546875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.27862548828125,287.41015625,1.0,0.4847153425216675,1.0,1.0,0.0,1.0,-2.589052677154541,2.5890471935272217,5.395740117819514e-06,2.002890586853028,0.5542569160461426,0.5542569160461426,0.0,101.5290298461914,118.0,16856.158203125,-0.0,1439.097412109375,1.0,283.1499938964844,286.62030029296875,292.4916381835937,293.6809997558594,293.1499938964844,293.1499938964844,283.1499938964844,18934.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641498565673828,1.0,0.0,0.0,1.1582677364349363,1.1582728624343872,8.951820973379655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.43701171875,0.0,85.34215545654297,1895.4371337890625,0.0,748.1502685546875,0.348075658082962,1.0,0.0,3.0,1.0,0.0
12389940,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8101759552955627,0.2678440511226654,0.242398589849472,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471130371094,0.8594743013381958,0.3234805762767792,0.3074847161769867,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.830104649066925,0.2895783483982086,0.2036284208297729,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8316565155982971,0.291444718837738,0.2773576080799103,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.7931346893310547,0.251282274723053,1.1375747919082642,287.447265625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2785949707031,287.4490661621094,1.0,0.4896389245986938,1.0,1.0,0.0,1.0,-2.603277444839477,2.603271961212158,5.455287919176044e-06,2.013941764831543,0.5509889721870422,0.5509889721870422,0.0,107.01581573486328,106.0,16890.099609375,-0.0,1482.36328125,1.0,283.1499938964844,286.6547241210937,292.51348876953125,293.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19093.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642147064208984,1.0,0.0,0.0,1.1495745182037354,1.149579644203186,8.817951879791509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.54052734375,0.0,84.47891235351562,1895.4371337890625,0.0,748.4445190429688,0.3471779227256775,1.0,0.0,3.0,1.0,0.0
12390000,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469299316406,0.8101759552955627,0.2678440511226654,0.242398589849472,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471130371094,0.8594743013381958,0.3234805762767792,0.3074847161769867,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.830104649066925,0.2895783483982086,0.2036284208297729,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.447021484375,0.8316565155982971,0.291444718837738,0.2773576080799103,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.7931346893310547,0.251282274723053,1.1375747919082642,287.447265625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.2785949707031,287.4490661621094,1.0,0.4896389245986938,1.0,1.0,0.0,1.0,-2.603277444839477,2.603271961212158,5.455287919176044e-06,2.013941764831543,0.5509889721870422,0.5509889721870422,0.0,107.01581573486328,106.0,16890.099609375,-0.0,1482.36328125,1.0,283.1499938964844,286.6547241210937,292.51348876953125,293.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,19093.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642147064208984,1.0,0.0,0.0,1.1495745182037354,1.149579644203186,8.817951879791509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.54052734375,0.0,84.47891235351562,1895.4371337890625,0.0,748.4445190429688,0.3471779227256775,1.0,0.0,3.0,1.0,0.0
12390060,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820556640625,0.8161385655403137,0.2694790959358215,0.2437466233968734,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48223876953125,0.8663047552108765,0.32579505443573,0.309555321931839,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4821472167969,0.8359895348548889,0.291290134191513,0.2047502696514129,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4821472167969,0.8379047513008118,0.2935474216938019,0.2792477309703827,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.7986448407173157,0.2521450817584991,1.1409870386123655,287.4823913574219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.279296875,287.4839782714844,1.0,0.4897726476192474,1.0,1.0,0.0,1.0,-2.6151058673858643,2.615100383758545,5.504957698576618e-06,2.0230841636657715,0.549156129360199,0.549156129360199,0.0,105.33202362060548,94.0,16937.375,-0.0,1490.841064453125,1.0,283.1499938964844,286.6853942871094,292.53564453125,293.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,19139.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56450355052948,1.0,0.0,0.0,1.1430583000183103,1.1430634260177612,8.718267707763516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.24560546875,0.0,83.66291046142578,1895.4371337890625,0.0,749.7559814453125,0.3462281823158264,1.0,0.0,3.0,1.0,0.0
12390120,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4820556640625,0.8161385655403137,0.2694790959358215,0.2437466233968734,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48223876953125,0.8663047552108765,0.32579505443573,0.309555321931839,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4821472167969,0.8359895348548889,0.291290134191513,0.2047502696514129,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4821472167969,0.8379047513008118,0.2935474216938019,0.2792477309703827,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48199462890625,0.7986448407173157,0.2521450817584991,1.1409870386123655,287.4823913574219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.279296875,287.4839782714844,1.0,0.4897726476192474,1.0,1.0,0.0,1.0,-2.6151058673858643,2.615100383758545,5.504957698576618e-06,2.0230841636657715,0.549156129360199,0.549156129360199,0.0,105.33202362060548,94.0,16937.375,-0.0,1490.841064453125,1.0,283.1499938964844,286.6853942871094,292.53564453125,293.7303771972656,293.1499938964844,293.1499938964844,283.1499938964844,19139.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56450355052948,1.0,0.0,0.0,1.1430583000183103,1.1430634260177612,8.718267707763516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.24560546875,0.0,83.66291046142578,1895.4371337890625,0.0,749.7559814453125,0.3462281823158264,1.0,0.0,3.0,1.0,0.0
12390180,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.8316677808761597,0.2712541222572326,0.2450698912143707,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141906738281,0.8844654560089111,0.3281971514225006,0.3115491271018982,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.8520765900611877,0.293047547340393,0.2057822346687317,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141296386719,0.8544447422027588,0.2956849336624145,0.2810052037239074,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.8141799569129944,0.2530547678470611,1.1438299417495728,287.5143127441406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.2806396484375,287.5157775878906,1.0,0.4869731366634369,1.0,1.0,0.0,1.0,-2.625860452651977,2.625854730606079,5.550287369260332e-06,2.031383991241455,0.5487479567527771,0.5487479567527771,0.0,99.47152709960938,82.0,17004.8828125,-0.0,1479.2205810546875,1.0,283.1499938964844,286.7128295898437,292.55877685546875,293.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,19081.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649833679199219,1.0,0.0,0.0,1.139030694961548,1.139035701751709,8.656937211526383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.10498046875,0.0,82.9609375,1895.4371337890625,0.0,751.9395141601562,0.3453129231929779,1.0,0.0,3.0,1.0,0.0
12390240,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140380859375,0.8316677808761597,0.2712541222572326,0.2450698912143707,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141906738281,0.8844654560089111,0.3281971514225006,0.3115491271018982,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5140991210937,0.8520765900611877,0.293047547340393,0.2057822346687317,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5141296386719,0.8544447422027588,0.2956849336624145,0.2810052037239074,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.51397705078125,0.8141799569129944,0.2530547678470611,1.1438299417495728,287.5143127441406,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.2806396484375,287.5157775878906,1.0,0.4869731366634369,1.0,1.0,0.0,1.0,-2.625860452651977,2.625854730606079,5.550287369260332e-06,2.031383991241455,0.5487479567527771,0.5487479567527771,0.0,99.47152709960938,82.0,17004.8828125,-0.0,1479.2205810546875,1.0,283.1499938964844,286.7128295898437,292.55877685546875,293.7573547363281,293.1499938964844,293.1499938964844,283.1499938964844,19081.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649833679199219,1.0,0.0,0.0,1.139030694961548,1.139035701751709,8.656937211526383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.10498046875,0.0,82.9609375,1895.4371337890625,0.0,751.9395141601562,0.3453129231929779,1.0,0.0,3.0,1.0,0.0
12390300,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289001464844,0.8428733944892883,0.2721981108188629,0.2457397431135177,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.529052734375,0.897638201713562,0.3294298350811004,0.3125351071357727,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289611816406,0.8639978766441345,0.2939392924308777,0.2062797248363495,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5289611816406,0.8666366338729858,0.2967638373374939,0.2818557620048523,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5288391113281,0.8247724771499634,0.2535255253314972,1.145138144493103,287.5291748046875,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.2815246582031,287.5305480957031,1.0,0.4848697483539581,1.0,1.0,0.0,1.0,-2.631042003631592,2.6310365200042725,5.572187546931673e-06,2.035379648208618,0.5490735173225403,0.5490735173225403,0.0,95.53042602539062,82.0,17047.640625,-0.0,1468.5704345703125,1.0,283.1499938964844,286.725341796875,292.5709228515625,293.7718811035156,293.1499938964844,293.1499938964844,283.1499938964844,19017.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5653197169303894,1.0,0.0,0.0,1.138026475906372,1.1380316019058228,8.641680437904142e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.087890625,0.0,82.67047882080078,1895.4371337890625,0.0,753.4739379882812,0.344893217086792,1.0,0.0,3.0,1.0,0.0
12390360,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54302978515625,0.8569681644439697,0.2731973826885223,0.2464365810155868,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54315185546875,0.914423942565918,0.3306888937950134,0.3135257363319397,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.8789514303207397,0.294833242893219,0.2067663967609405,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430908203125,0.8818762898445129,0.2978438138961792,0.2826904058456421,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5429382324219,0.8376550674438477,0.2540050745010376,1.1464002132415771,287.54327392578125,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.28253173828125,287.5445861816406,1.0,0.4824385344982147,1.0,1.0,0.0,1.0,-2.636173963546753,2.6361684799194336,5.593916739599081e-06,2.039335250854492,0.5497517585754395,0.5497517585754395,0.0,91.11334991455078,70.0,17097.046875,-0.0,1455.6690673828125,1.0,283.1499938964844,286.737060546875,292.5835266113281,293.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,18931.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657414197921753,1.0,0.0,0.0,1.137732744216919,1.13773775100708,8.637218940066307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.48486328125,0.0,82.4288330078125,1895.4371337890625,0.0,755.4019775390625,0.3445114493370056,1.0,0.0,3.0,1.0,0.0
12390420,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8968075513839722,0.275320440530777,0.2479169219732284,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.9621142148971558,0.3332687616348266,0.3155310750007629,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.9214286208152772,0.2966289520263672,0.2077156752347946,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.9253562092781068,0.3000079691410064,0.2843236923217773,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.874107837677002,0.2549836933612823,1.148835062980652,287.5692443847656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.28485107421875,287.5704345703125,1.0,0.4768877327442169,1.0,1.0,0.0,1.0,-2.646391630172729,2.64638614654541,5.637301455863053e-06,2.0472090244293213,0.5521438121795654,0.5521438121795654,0.0,81.27657318115234,58.0,17216.791015625,-0.0,1425.1201171875,1.0,283.1499938964844,286.7579650878906,292.6100769042969,293.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18699.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668910145759583,1.0,0.0,0.0,1.139318585395813,1.1393237113952637,8.661314865321401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.5791015625,0.0,82.11009979248047,1895.4371337890625,0.0,760.6823120117188,0.3438930809497833,1.0,0.0,3.0,1.0,0.0
12390480,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56903076171875,0.8968075513839722,0.275320440530777,0.2479169219732284,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56915283203125,0.9621142148971558,0.3332687616348266,0.3155310750007629,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.9214286208152772,0.2966289520263672,0.2077156752347946,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.569091796875,0.9253562092781068,0.3000079691410064,0.2843236923217773,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5689697265625,0.874107837677002,0.2549836933612823,1.148835062980652,287.5692443847656,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.28485107421875,287.5704345703125,1.0,0.4768877327442169,1.0,1.0,0.0,1.0,-2.646391630172729,2.64638614654541,5.637301455863053e-06,2.0472090244293213,0.5521438121795654,0.5521438121795654,0.0,81.27657318115234,58.0,17216.791015625,-0.0,1425.1201171875,1.0,283.1499938964844,286.7579650878906,292.6100769042969,293.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,18699.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668910145759583,1.0,0.0,0.0,1.139318585395813,1.1393237113952637,8.661314865321401e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.5791015625,0.0,82.11009979248047,1895.4371337890625,0.0,760.6823120117188,0.3438930809497833,1.0,0.0,3.0,1.0,0.0
12390540,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.9526727795600892,0.2775253057479858,0.2495404630899429,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9990000128746032,0.3361233472824096,0.3088037073612213,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9762769341468812,0.2984050512313843,0.2086934149265289,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9798611998558044,0.3021477460861206,0.285990834236145,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.924289345741272,0.2559520602226257,1.151498317718506,287.5899963378906,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2878112792969,287.5899963378906,1.0,0.4702617824077606,1.0,1.0,0.0,1.0,-2.646672248840332,2.6466665267944336,5.639333267026814e-06,2.0478317737579346,0.5558699369430542,0.5558699369430542,0.0,72.03202819824219,78.0,17343.2734375,-0.0,1383.77099609375,1.0,283.1499938964844,286.77398681640625,292.638427734375,293.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18397.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685124397277832,1.0,0.0,0.0,1.1438645124435425,1.1438695192337036,8.730570044690469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1220703125,0.0,82.03739929199219,1895.4371337890625,0.0,768.1905517578125,0.3435170948505401,1.0,0.0,3.0,1.0,0.0
12390600,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.9526727795600892,0.2775253057479858,0.2495404630899429,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9990000128746032,0.3361233472824096,0.3088037073612213,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9762769341468812,0.2984050512313843,0.2086934149265289,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9798611998558044,0.3021477460861206,0.285990834236145,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.924289345741272,0.2559520602226257,1.151498317718506,287.5899963378906,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.2878112792969,287.5899963378906,1.0,0.4702617824077606,1.0,1.0,0.0,1.0,-2.646672248840332,2.6466665267944336,5.639333267026814e-06,2.0478317737579346,0.5558699369430542,0.5558699369430542,0.0,72.03202819824219,78.0,17343.2734375,-0.0,1383.77099609375,1.0,283.1499938964844,286.77398681640625,292.638427734375,293.8571472167969,293.1499938964844,293.1499938964844,283.1499938964844,18397.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685124397277832,1.0,0.0,0.0,1.1438645124435425,1.1438695192337036,8.730570044690469e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.1220703125,0.0,82.03739929199219,1895.4371337890625,0.0,768.1905517578125,0.3435170948505401,1.0,0.0,3.0,1.0,0.0
12390660,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.9547253847122192,0.2797218561172485,0.2514976263046264,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.9990000128746032,0.3405086994171142,0.309380441904068,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049499511719,0.9774421453475952,0.3001373708248138,0.2098982185125351,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60498046875,0.9813168048858644,0.3042470514774322,0.2879664599895477,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.924937665462494,0.2569071352481842,1.1557286977767944,287.6051330566406,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.2969055175781,287.60650634765625,1.0,0.4732044041156769,1.0,1.0,0.0,1.0,-2.658569574356079,2.65856409072876,5.688716555596329e-06,2.056346654891968,0.56081223487854,0.56081223487854,0.0,72.51533508300781,98.0,17521.49609375,-0.0,1401.8209228515625,1.0,283.1499938964844,286.7842712402344,292.6672668457031,293.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18043.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704222321510315,1.0,0.0,0.0,1.1511400938034058,1.151145100593567,8.84198527728586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.45361328125,0.0,82.22235107421875,1895.4371337890625,0.0,777.1256713867188,0.3434264659881592,1.0,0.0,3.0,1.0,0.0
12390720,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048889160156,0.9547253847122192,0.2797218561172485,0.2514976263046264,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6050109863281,0.9990000128746032,0.3405086994171142,0.309380441904068,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6049499511719,0.9774421453475952,0.3001373708248138,0.2098982185125351,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.60498046875,0.9813168048858644,0.3042470514774322,0.2879664599895477,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6048278808594,0.924937665462494,0.2569071352481842,1.1557286977767944,287.6051330566406,287.280517578125,292.2705383300781,289.65777587890625,292.2691345214844,297.2969055175781,287.60650634765625,1.0,0.4732044041156769,1.0,1.0,0.0,1.0,-2.658569574356079,2.65856409072876,5.688716555596329e-06,2.056346654891968,0.56081223487854,0.56081223487854,0.0,72.51533508300781,98.0,17521.49609375,-0.0,1401.8209228515625,1.0,283.1499938964844,286.7842712402344,292.6672668457031,293.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,18043.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5704222321510315,1.0,0.0,0.0,1.1511400938034058,1.151145100593567,8.84198527728586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.45361328125,0.0,82.22235107421875,1895.4371337890625,0.0,777.1256713867188,0.3434264659881592,1.0,0.0,3.0,1.0,0.0
12390780,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6252136230469,0.9420963525772096,0.281200110912323,0.2528745234012604,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253967285156,0.9990000128746032,0.3422617316246032,0.3223101496696472,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.9657975435256958,0.3012542724609375,0.2107366323471069,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.62530517578125,0.9702498316764832,0.3055985271930694,0.2893225848674774,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6251220703125,0.9113460779190063,0.2575402855873108,1.158939242362976,287.62554931640625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.29840087890625,287.6273498535156,1.0,0.4788740277290344,1.0,1.0,0.0,1.0,-2.6821112632751465,2.682105302810669,5.789536317024613e-06,2.0743768215179443,0.564880907535553,0.564880907535553,0.0,75.5498275756836,98.0,17694.47265625,-0.0,1447.505615234375,1.0,283.1499938964844,286.7980041503906,292.68756103515625,293.9231872558594,293.1499938964844,293.1499938964844,283.1499938964844,17773.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719415545463562,1.0,0.0,0.0,1.157701849937439,1.1577068567276,8.94307561338792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.04248046875,0.0,82.50690460205078,1895.4371337890625,0.0,784.3054809570312,0.3435492217540741,1.0,0.0,3.0,1.0,0.0
12390840,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368408203125,0.9219201803207396,0.2820368707180023,0.2537566721439361,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.636962890625,0.986655592918396,0.3428223729133606,0.3246090114116668,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63690185546875,0.9464309811592102,0.3018598854541778,0.2112709581851959,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63690185546875,0.951463222503662,0.3063357174396515,0.2901699841022491,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63677978515625,0.8931447863578796,0.2578745186328888,1.161160588264465,287.6370544433594,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.2969970703125,287.6381530761719,1.0,0.4826972484588623,1.0,1.0,0.0,1.0,-2.690419435501098,2.6904137134552,5.826068900205428e-06,2.0810933113098145,0.5674558281898499,0.5674558281898499,0.0,79.36575317382812,118.0,17787.6796875,-0.0,1476.288330078125,1.0,283.1499938964844,286.80572509765625,292.6999816894531,293.9411315917969,293.1499938964844,293.1499938964844,283.1499938964844,17608.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730071067810059,1.0,0.0,0.0,1.1620525121688845,1.162057399749756,9.01041801171232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.87255859375,0.0,82.72767639160156,1895.4371337890625,0.0,789.3792114257812,0.3436876833438873,1.0,0.0,3.0,1.0,0.0
12390900,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64703369140625,0.8937374353408813,0.2831831276416778,0.2550221085548401,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.9599071145057678,0.3437462151050567,0.3256667554378509,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470642089844,0.9151764512062072,0.3026653826236725,0.2120260149240493,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.9204168915748596,0.3073251843452453,0.2913647890090942,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.8668448328971863,0.2583051323890686,1.164332389831543,287.647216796875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.2955322265625,287.64813232421875,1.0,0.4885282218456268,1.0,1.0,0.0,1.0,-2.6993658542633057,2.699359893798828,5.8648452068155166e-06,2.08799695968628,0.5712752938270569,0.5712752938270569,0.0,85.91280364990234,118.0,17915.48046875,-0.0,1518.783935546875,1.0,283.1499938964844,286.8121032714844,292.7178039550781,293.9668273925781,293.1499938964844,293.1499938964844,283.1499938964844,17370.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747424364089966,1.0,0.0,0.0,1.1687060594558716,1.1687109470367432,9.113894350321061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.37109375,0.0,83.10293579101562,1895.4371337890625,0.0,797.7091064453125,0.3439667522907257,1.0,0.0,3.0,1.0,0.0
12390960,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6562194824219,0.8693919777870178,0.2843138873577118,0.2563045620918274,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.9308070540428162,0.3448109030723572,0.326882392168045,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.65625,0.8888598084449768,0.3034385442733764,0.2127802222967147,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.65625,0.8935702443122864,0.3082832992076874,0.2925595641136169,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561584472656,0.843596875667572,0.2587063908576965,1.167510986328125,287.6563720703125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.294677734375,287.6572570800781,1.0,0.4948939085006714,1.0,1.0,0.0,1.0,-2.708529233932495,2.7085232734680176,5.904692898184294e-06,2.095067024230957,0.5754407048225403,0.5754407048225403,0.0,93.30022430419922,138.0,18052.15234375,-0.0,1565.7431640625,1.0,283.1499938964844,286.8171081542969,292.735595703125,293.9927978515625,293.1499938964844,293.1499938964844,283.1499938964844,17121.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766884088516235,1.0,0.0,0.0,1.1761311292648315,1.1761360168457031,9.23006808761784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.130859375,0.0,83.56204223632812,1895.4371337890625,0.0,807.1504516601562,0.344351589679718,1.0,0.0,3.0,1.0,0.0
12391020,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.8303621411323547,0.2865334153175354,0.2588981688022613,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.8834256529808044,0.3471633791923523,0.3296584784984588,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728210449219,0.8467554450035095,0.3049031794071197,0.2142809331417083,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.8512510657310486,0.3101167976856231,0.2949390709400177,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.8050692677497864,0.2594324052333832,1.1738475561141968,287.6729431152344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2938537597656,287.6737060546875,1.0,0.508685827255249,1.0,1.0,0.0,1.0,-2.727259635925293,2.7272536754608154,5.986576979921665e-06,2.109524965286255,0.5848032832145691,0.5848032832145691,0.0,109.90359497070312,141.0,18350.91796875,-0.0,1669.6849365234375,1.0,283.1499938964844,286.8248596191406,292.7711486816406,294.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,16588.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810140371322632,1.0,0.0,0.0,1.1932988166809082,1.1933037042617798,9.501493281049989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.900390625,0.0,84.73889923095703,1895.4371337890625,0.0,828.52099609375,0.3454532921314239,1.0,0.0,3.0,1.0,0.0
12391080,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.8303621411323547,0.2865334153175354,0.2588981688022613,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.8834256529808044,0.3471633791923523,0.3296584784984588,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728210449219,0.8467554450035095,0.3049031794071197,0.2142809331417083,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.8512510657310486,0.3101167976856231,0.2949390709400177,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727600097656,0.8050692677497864,0.2594324052333832,1.1738475561141968,287.6729431152344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.2938537597656,287.6737060546875,1.0,0.508685827255249,1.0,1.0,0.0,1.0,-2.727259635925293,2.7272536754608154,5.986576979921665e-06,2.109524965286255,0.5848032832145691,0.5848032832145691,0.0,109.90359497070312,141.0,18350.91796875,-0.0,1669.6849365234375,1.0,283.1499938964844,286.8248596191406,292.7711486816406,294.0460510253906,293.1499938964844,293.1499938964844,283.1499938964844,16588.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810140371322632,1.0,0.0,0.0,1.1932988166809082,1.1933037042617798,9.501493281049989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.900390625,0.0,84.73889923095703,1895.4371337890625,0.0,828.52099609375,0.3454532921314239,1.0,0.0,3.0,1.0,0.0
12391140,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.8113285899162292,0.288721889257431,0.2612659335136413,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.8615527153015137,0.3496596813201904,0.3324076533317566,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.8266013264656067,0.3062878549098968,0.215571790933609,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.8311167359352112,0.311864286661148,0.2970300614833832,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.7836824655532837,0.2600789666175842,1.178847074508667,287.685791015625,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.2936096191406,287.6863098144531,1.0,0.5180466771125793,1.0,1.0,0.0,1.0,-2.743484735488892,2.743478775024414,6.05804916631314e-06,2.122088670730591,0.5955116152763367,0.5955116152763367,0.0,121.39188385009766,129.0,18675.244140625,-0.0,1747.311767578125,1.0,283.1499938964844,286.8287048339844,292.8074645996094,294.1015625,293.1499938964844,293.1499938964844,283.1499938964844,16014.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857714414596558,1.0,0.0,0.0,1.2134510278701782,1.2134557962417605,9.825122049278437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.2451171875,0.0,86.27278137207031,1895.4371337890625,0.0,852.645263671875,0.3470257818698883,1.0,0.0,3.0,1.0,0.0
12391200,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.8113285899162292,0.288721889257431,0.2612659335136413,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.8615527153015137,0.3496596813201904,0.3324076533317566,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856994628906,0.8266013264656067,0.3062878549098968,0.215571790933609,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68572998046875,0.8311167359352112,0.311864286661148,0.2970300614833832,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856689453125,0.7836824655532837,0.2600789666175842,1.178847074508667,287.685791015625,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.2936096191406,287.6863098144531,1.0,0.5180466771125793,1.0,1.0,0.0,1.0,-2.743484735488892,2.743478775024414,6.05804916631314e-06,2.122088670730591,0.5955116152763367,0.5955116152763367,0.0,121.39188385009766,129.0,18675.244140625,-0.0,1747.311767578125,1.0,283.1499938964844,286.8287048339844,292.8074645996094,294.1015625,293.1499938964844,293.1499938964844,283.1499938964844,16014.6708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857714414596558,1.0,0.0,0.0,1.2134510278701782,1.2134557962417605,9.825122049278437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.2451171875,0.0,86.27278137207031,1895.4371337890625,0.0,852.645263671875,0.3470257818698883,1.0,0.0,3.0,1.0,0.0
