time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391260,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.8105818629264832,0.2909691631793976,0.2633079886436462,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936340332031,0.8606523871421814,0.3522656857967376,0.3348885476589203,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.825054407119751,0.307640016078949,0.2165600508451461,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.8298298716545105,0.3135701417922973,0.2987030744552612,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6935729980469,0.7815408706665039,0.2606974840164184,1.181907296180725,287.6936340332031,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.2940673828125,287.69390869140625,1.0,0.5204552412033081,1.0,1.0,0.0,1.0,-2.755800485610962,2.7557945251464844,6.112597020546673e-06,2.13163161277771,0.6075104475021362,0.6075104475021362,0.0,123.37350463867188,117.0,19017.837890625,-0.0,1775.16455078125,1.0,283.1499938964844,286.8277587890625,292.8446960449219,294.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,15409.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909188389778137,1.0,0.0,0.0,1.236404299736023,1.236409068107605,1.0200335509580329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.83056640625,0.0,88.17801666259766,1895.4371337890625,0.0,879.4933471679688,0.3490987122058868,1.0,0.0,3.0,1.0,0.0
12391320,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.8105818629264832,0.2909691631793976,0.2633079886436462,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936340332031,0.8606523871421814,0.3522656857967376,0.3348885476589203,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.825054407119751,0.307640016078949,0.2165600508451461,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.693603515625,0.8298298716545105,0.3135701417922973,0.2987030744552612,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6935729980469,0.7815408706665039,0.2606974840164184,1.181907296180725,287.6936340332031,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.2940673828125,287.69390869140625,1.0,0.5204552412033081,1.0,1.0,0.0,1.0,-2.755800485610962,2.7557945251464844,6.112597020546673e-06,2.13163161277771,0.6075104475021362,0.6075104475021362,0.0,123.37350463867188,117.0,19017.837890625,-0.0,1775.16455078125,1.0,283.1499938964844,286.8277587890625,292.8446960449219,294.1592712402344,293.1499938964844,293.1499938964844,283.1499938964844,15409.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909188389778137,1.0,0.0,0.0,1.236404299736023,1.236409068107605,1.0200335509580329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.83056640625,0.0,88.17801666259766,1895.4371337890625,0.0,879.4933471679688,0.3490987122058868,1.0,0.0,3.0,1.0,0.0
12391380,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.820294201374054,0.2933426201343536,0.265246719121933,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8713416457176208,0.3549990355968475,0.3372633457183838,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8337454199790955,0.3089846968650818,0.2173709720373153,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8388757109642029,0.3152605593204498,0.3001282215118408,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.7900585532188416,0.2613278925418854,1.1839087009429932,287.697021484375,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.2955322265625,287.6971130371094,1.0,0.5190713405609131,1.0,1.0,0.0,1.0,-2.766078472137451,2.7660722732543945,6.158235009934288e-06,2.1395623683929443,0.6207464337348938,0.6207464337348938,0.0,119.5060806274414,105.0,19378.4140625,-0.0,1772.545654296875,1.0,283.1499938964844,286.8224182128906,292.88201904296875,294.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,14782.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964292287826538,1.0,0.0,0.0,1.261935830116272,1.261940598487854,1.0625954871557044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.35693359375,0.0,90.4677963256836,1895.4371337890625,0.0,909.1126098632812,0.3516930043697357,1.0,0.0,3.0,1.0,0.0
12391440,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.820294201374054,0.2933426201343536,0.265246719121933,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8713416457176208,0.3549990355968475,0.3372633457183838,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8337454199790955,0.3089846968650818,0.2173709720373153,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.697021484375,0.8388757109642029,0.3152605593204498,0.3001282215118408,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969909667969,0.7900585532188416,0.2613278925418854,1.1839087009429932,287.697021484375,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.2955322265625,287.6971130371094,1.0,0.5190713405609131,1.0,1.0,0.0,1.0,-2.766078472137451,2.7660722732543945,6.158235009934288e-06,2.1395623683929443,0.6207464337348938,0.6207464337348938,0.0,119.5060806274414,105.0,19378.4140625,-0.0,1772.545654296875,1.0,283.1499938964844,286.8224182128906,292.88201904296875,294.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,14782.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964292287826538,1.0,0.0,0.0,1.261935830116272,1.261940598487854,1.0625954871557044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.35693359375,0.0,90.4677963256836,1895.4371337890625,0.0,909.1126098632812,0.3516930043697357,1.0,0.0,3.0,1.0,0.0
12391500,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.8278742432594299,0.2945561408996582,0.2661944627761841,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.8800655007362366,0.3564012348651886,0.3384339511394501,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.8410056829452515,0.3096579313278198,0.2177371084690094,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.8463907837867737,0.3161038756370544,0.3007847964763641,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.69744873046875,0.7973108887672424,0.2616494596004486,1.1846835613250732,287.69744873046875,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.2964782714844,287.6974792480469,1.0,0.5174585580825806,1.0,1.0,0.0,1.0,-2.770785093307495,2.7707788944244385,6.179182037158171e-06,2.1431899070739746,0.6278208494186401,0.6278208494186401,0.0,116.20154571533205,105.0,19565.5390625,-0.0,1764.0902099609375,1.0,283.1499938964844,286.8184509277344,292.900634765625,294.24810791015625,293.1499938964844,293.1499938964844,283.1499938964844,14462.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992899537086487,1.0,0.0,0.0,1.2756061553955078,1.2756108045578003,1.0857419141530045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.97802734375,0.0,91.76155853271484,1895.4371337890625,0.0,924.85400390625,0.3531901836395263,1.0,0.0,3.0,1.0,0.0
12391560,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.8372046947479248,0.2957801818847656,0.2671304643154144,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.8909329771995544,0.3578223586082458,0.3395993113517761,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.8501894474029541,0.3103315532207489,0.2180855274200439,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.8558896780014038,0.3169459700584411,0.3014158010482788,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971435546875,0.806379497051239,0.2619746029376983,1.1853594779968262,287.6971435546875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.2975158691406,287.6971130371094,1.0,0.5154212713241577,1.0,1.0,0.0,1.0,-2.7753002643585205,2.775294065475464,6.199305516929599e-06,2.146667718887329,0.6351953148841858,0.6351953148841858,0.0,112.2671127319336,93.0,19757.037109375,-0.0,1752.3316650390625,1.0,283.1499938964844,286.8137512207031,292.9192199707031,294.2781982421875,293.1499938964844,293.1499938964844,283.1499938964844,14139.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022084355354309,1.0,0.0,0.0,1.2898430824279783,1.289847731590271,1.1101128905011137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.8359375,0.0,93.15715789794922,1895.4371337890625,0.0,941.167236328125,0.3548222482204437,1.0,0.0,3.0,1.0,0.0
12391620,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.8622130751609802,0.2982464432716369,0.268973708152771,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.9206712245941162,0.3607122898101806,0.3419261276721954,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.875186026096344,0.3116769194602966,0.2187436372041702,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.8816235065460205,0.3186242580413818,0.3026212751865387,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.8286718726158142,0.2626320123672485,1.1865038871765137,287.6946716308594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2997436523437,287.6945495605469,1.0,0.510444700717926,1.0,1.0,0.0,1.0,-2.7839272022247314,2.783921003341675,6.23783716946491e-06,2.153308629989624,0.6508364677429199,0.6508364677429199,0.0,103.0716552734375,81.0,20152.37109375,-0.0,1721.7850341796875,1.0,283.1499938964844,286.8023376464844,292.9564208984375,294.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,13490.2041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081938147544861,1.0,0.0,0.0,1.3199129104614258,1.3199175596237185,1.1624759110873129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.25341796875,0.0,96.26359558105467,1895.4371337890625,0.0,975.37744140625,0.3584941625595093,1.0,0.0,3.0,1.0,0.0
12391680,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.8622130751609802,0.2982464432716369,0.268973708152771,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.9206712245941162,0.3607122898101806,0.3419261276721954,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.875186026096344,0.3116769194602966,0.2187436372041702,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947021484375,0.8816235065460205,0.3186242580413818,0.3026212751865387,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.8286718726158142,0.2626320123672485,1.1865038871765137,287.6946716308594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.2997436523437,287.6945495605469,1.0,0.510444700717926,1.0,1.0,0.0,1.0,-2.7839272022247314,2.783921003341675,6.23783716946491e-06,2.153308629989624,0.6508364677429199,0.6508364677429199,0.0,103.0716552734375,81.0,20152.37109375,-0.0,1721.7850341796875,1.0,283.1499938964844,286.8023376464844,292.9564208984375,294.33905029296875,293.1499938964844,293.1499938964844,283.1499938964844,13490.2041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081938147544861,1.0,0.0,0.0,1.3199129104614258,1.3199175596237185,1.1624759110873129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.25341796875,0.0,96.26359558105467,1895.4371337890625,0.0,975.37744140625,0.3584941625595093,1.0,0.0,3.0,1.0,0.0
12391740,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.898681640625,0.3007219731807709,0.270786851644516,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.9637563228607178,0.3636549115180969,0.3442608416080475,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.911763072013855,0.313014268875122,0.2193645536899566,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9196255803108216,0.3202898502349853,0.3037718534469604,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.8598986268043518,0.2632924616336822,1.18746018409729,287.690185546875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3019714355469,287.69000244140625,1.0,0.5046811103820801,1.0,1.0,0.0,1.0,-2.792190790176392,2.792184591293335,6.27484905635356e-06,2.159666061401367,0.6676503419876099,0.6676503419876099,0.0,92.74014282226562,69.0,20562.396484375,-0.0,1685.08447265625,1.0,283.1499938964844,286.78875732421875,292.9936828613281,294.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,12841.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143447160720825,1.0,0.0,0.0,1.351912260055542,1.3519169092178345,1.219524108364567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.552734375,0.0,99.8048324584961,1895.4371337890625,0.0,1011.5676879882812,0.3627071380615234,1.0,0.0,3.0,1.0,0.0
12391800,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.898681640625,0.3007219731807709,0.270786851644516,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6902160644531,0.9637563228607178,0.3636549115180969,0.3442608416080475,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.911763072013855,0.313014268875122,0.2193645536899566,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.9196255803108216,0.3202898502349853,0.3037718534469604,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69024658203125,0.8598986268043518,0.2632924616336822,1.18746018409729,287.690185546875,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.3019714355469,287.69000244140625,1.0,0.5046811103820801,1.0,1.0,0.0,1.0,-2.792190790176392,2.792184591293335,6.27484905635356e-06,2.159666061401367,0.6676503419876099,0.6676503419876099,0.0,92.74014282226562,69.0,20562.396484375,-0.0,1685.08447265625,1.0,283.1499938964844,286.78875732421875,292.9936828613281,294.4007873535156,293.1499938964844,293.1499938964844,283.1499938964844,12841.9326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143447160720825,1.0,0.0,0.0,1.351912260055542,1.3519169092178345,1.219524108364567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.552734375,0.0,99.8048324584961,1895.4371337890625,0.0,1011.5676879882812,0.3627071380615234,1.0,0.0,3.0,1.0,0.0
12391860,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6829528808594,0.9494660496711732,0.3031742870807647,0.2726202011108398,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.9990000128746032,0.3667615950107574,0.3404807448387146,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.962051510810852,0.3143185377120971,0.2199930548667907,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.9696581959724426,0.3219184279441833,0.3049286901950836,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830139160156,0.9018616676330566,0.2639305293560028,1.188511848449707,287.68280029296875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3043212890625,287.68182373046875,1.0,0.4981100261211395,1.0,1.0,0.0,1.0,-2.7934556007385254,2.7934491634368896,6.281423793552676e-06,2.161052703857422,0.6856088042259216,0.6856088042259216,0.0,82.82194519042969,87.0,20966.982421875,-0.0,1639.6246337890625,1.0,283.1499938964844,286.7723388671875,293.03094482421875,294.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,12203.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206250190734863,1.0,0.0,0.0,1.3856151103973389,1.385619878768921,1.281087094184841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.34619140625,0.0,103.80298614501952,1895.4371337890625,0.0,1049.5755615234375,0.3674553632736206,1.0,0.0,3.0,1.0,0.0
12391920,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6829528808594,0.9494660496711732,0.3031742870807647,0.2726202011108398,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.682861328125,0.9990000128746032,0.3667615950107574,0.3404807448387146,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.962051510810852,0.3143185377120971,0.2199930548667907,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.9696581959724426,0.3219184279441833,0.3049286901950836,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6830139160156,0.9018616676330566,0.2639305293560028,1.188511848449707,287.68280029296875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3043212890625,287.68182373046875,1.0,0.4981100261211395,1.0,1.0,0.0,1.0,-2.7934556007385254,2.7934491634368896,6.281423793552676e-06,2.161052703857422,0.6856088042259216,0.6856088042259216,0.0,82.82194519042969,87.0,20966.982421875,-0.0,1639.6246337890625,1.0,283.1499938964844,286.7723388671875,293.03094482421875,294.4632263183594,293.1499938964844,293.1499938964844,283.1499938964844,12203.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206250190734863,1.0,0.0,0.0,1.3856151103973389,1.385619878768921,1.281087094184841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.34619140625,0.0,103.80298614501952,1895.4371337890625,0.0,1049.5755615234375,0.3674553632736206,1.0,0.0,3.0,1.0,0.0
12391980,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718139648437,0.9540218710899352,0.3048852086067199,0.2741405963897705,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.9990000128746032,0.3699679374694824,0.3379246890544891,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.9654332995414734,0.3152076005935669,0.2206025123596191,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717834472656,0.9730817675590516,0.3230436146259308,0.3059746325016022,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.9047002792358398,0.2643593549728393,1.1903375387191772,287.6717529296875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.309814453125,287.67156982421875,1.0,0.4989733099937439,1.0,1.0,0.0,1.0,-2.796191930770874,2.7961854934692383,6.292479156400077e-06,2.162592887878418,0.6991256475448608,0.6991256475448608,0.0,82.43226623535156,87.0,21264.07421875,-0.0,1641.942138671875,1.0,283.1499938964844,286.75616455078125,293.0570373535156,294.50665283203125,293.1499938964844,293.1499938964844,283.1499938964844,11761.5029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250882744789124,1.0,0.0,0.0,1.4106740951538086,1.410678744316101,1.3278430799346097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.88330078125,0.0,106.9703140258789,1895.4371337890625,0.0,1077.2208251953125,0.3711890876293182,1.0,0.0,3.0,1.0,0.0
12392040,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.9522955417633056,0.3055522739887237,0.2747518718242645,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.9990000128746032,0.3711191713809967,0.3403724133968353,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.9634478092193604,0.3155515193939209,0.2208550721406936,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.97127503156662,0.323479950428009,0.3064033091068268,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709289550781,0.9026541113853456,0.2645301520824432,1.1911749839782717,287.6709289550781,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.31158447265625,287.6709899902344,1.0,0.5002856254577637,1.0,1.0,0.0,1.0,-2.801686286926269,2.801679849624634,6.317026873148279e-06,2.166748285293579,0.7045876979827881,0.7045876979827881,0.0,83.07592010498047,107.0,21395.671875,-0.0,1653.186767578125,1.0,283.1499938964844,286.7522888183594,293.06719970703125,294.52392578125,293.1499938964844,293.1499938964844,283.1499938964844,11590.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268004179000854,1.0,0.0,0.0,1.4206355810165403,1.4206403493881226,1.3466625148339517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.732421875,0.0,108.27044677734376,1895.4371337890625,0.0,1087.96337890625,0.3727120161056518,1.0,0.0,3.0,1.0,0.0
12392100,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730651855469,0.944733500480652,0.3067551255226135,0.2758805453777313,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.673095703125,0.9990000128746032,0.3727281093597412,0.3491966128349304,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730651855469,0.9555720090866088,0.3161688446998596,0.2213292568922042,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6730651855469,0.96390563249588,0.3242619335651397,0.3072003424167633,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.67303466796875,0.8951810002326965,0.2648414075374603,1.1928472518920898,287.6731262207031,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.3127136230469,287.6736755371094,1.0,0.5041285157203674,1.0,1.0,0.0,1.0,-2.81715989112854,2.8171534538269043,6.386612312780926e-06,2.178539514541626,0.7146410346031189,0.7146410346031189,0.0,85.27179718017578,107.0,21650.958984375,-0.0,1686.921630859375,1.0,283.1499938964844,286.74810791015625,293.0859680175781,294.5563659667969,293.1499938964844,293.1499938964844,283.1499938964844,11288.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299208998680115,1.0,0.0,0.0,1.438721776008606,1.438726544380188,1.381169738579047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.74853515625,0.0,110.69087982177734,1895.4371337890625,0.0,1107.7357177734375,0.3755299150943756,1.0,0.0,3.0,1.0,0.0
12392160,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763610839844,0.9230908155441284,0.3079384267330169,0.2771198451519012,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763610839844,0.9870392084121704,0.3738077282905578,0.3538360595703125,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763610839844,0.9335763454437256,0.3167610764503479,0.2218836396932602,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763610839844,0.9426890015602112,0.325017899274826,0.3081052899360657,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763916015625,0.8762113451957703,0.2651245594024658,1.1950373649597168,287.6763610839844,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.31085205078125,287.6762084960937,1.0,0.5089283585548401,1.0,1.0,0.0,1.0,-2.8278965950012207,2.827890157699585,6.4359396674262825e-06,2.187093734741211,0.7250491976737976,0.7250491976737976,0.0,90.17649841308594,127.0,21896.974609375,-0.0,1727.2647705078125,1.0,283.1499938964844,286.7446594238281,293.105712890625,294.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,10990.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332134008407593,1.0,0.0,0.0,1.4571605920791626,1.4571653604507446,1.416799051412454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.55859375,0.0,113.24078369140624,1895.4371337890625,0.0,1128.8660888671875,0.3784717321395874,1.0,0.0,3.0,1.0,0.0
12392220,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8773688077926636,0.3101913034915924,0.2796590924263,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.9404760599136353,0.3762462735176086,0.3565563261508941,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8849002122879028,0.3178403675556183,0.2230399996042251,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8928670883178711,0.3264277577400207,0.3099808394908905,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8349010944366455,0.2655865848064422,1.1997073888778689,287.67333984375,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.307861328125,287.6732788085937,1.0,0.5203148126602173,1.0,1.0,0.0,1.0,-2.844223022460937,2.8442165851593018,6.510399998660432e-06,2.1996898651123047,0.7466870546340942,0.7466870546340942,0.0,103.99021911621094,147.0,22374.970703125,-0.0,1818.876953125,1.0,283.1499938964844,286.7307434082031,293.1450500488281,294.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,10424.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401728391647339,1.0,0.0,0.0,1.4947514533996582,1.4947562217712402,1.4908411571923352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.54736328125,0.0,118.73933410644533,1895.4371337890625,0.0,1174.417724609375,0.3847088515758514,1.0,0.0,3.0,1.0,0.0
12392280,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8773688077926636,0.3101913034915924,0.2796590924263,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.9404760599136353,0.3762462735176086,0.3565563261508941,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8849002122879028,0.3178403675556183,0.2230399996042251,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8928670883178711,0.3264277577400207,0.3099808394908905,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733703613281,0.8349010944366455,0.2655865848064422,1.1997073888778689,287.67333984375,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.307861328125,287.6732788085937,1.0,0.5203148126602173,1.0,1.0,0.0,1.0,-2.844223022460937,2.8442165851593018,6.510399998660432e-06,2.1996898651123047,0.7466870546340942,0.7466870546340942,0.0,103.99021911621094,147.0,22374.970703125,-0.0,1818.876953125,1.0,283.1499938964844,286.7307434082031,293.1450500488281,294.6594543457031,293.1499938964844,293.1499938964844,283.1499938964844,10424.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401728391647339,1.0,0.0,0.0,1.4947514533996582,1.4947562217712402,1.4908411571923352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.54736328125,0.0,118.73933410644533,1895.4371337890625,0.0,1174.417724609375,0.3847088515758514,1.0,0.0,3.0,1.0,0.0
12392340,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8408796191215515,0.3123168051242828,0.2821863889694214,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8960245847702026,0.3789665400981903,0.3596978783607483,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8465790152549744,0.3188080191612243,0.2241975665092468,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8539847731590271,0.3277267515659332,0.3118598759174347,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.7995215654373169,0.2659420967102051,1.2044066190719604,287.670166015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.30584716796875,287.6700744628906,1.0,0.5332555174827576,1.0,1.0,0.0,1.0,-2.8603339195251465,2.8603274822235107,6.584301900147693e-06,2.212121725082397,0.7695605754852295,0.7695605754852295,0.0,120.64806365966795,150.0,22858.921875,-0.0,1925.507568359375,1.0,283.1499938964844,286.71636962890625,293.1827392578125,294.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,9900.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472205519676208,1.0,0.0,0.0,1.5332030057907104,1.5332077741622925,1.5685296261835904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.66455078125,0.0,124.78744506835938,1895.4371337890625,0.0,1221.7462158203125,0.3913905024528503,1.0,0.0,3.0,1.0,0.0
12392400,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8408796191215515,0.3123168051242828,0.2821863889694214,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8960245847702026,0.3789665400981903,0.3596978783607483,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8465790152549744,0.3188080191612243,0.2241975665092468,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.670166015625,0.8539847731590271,0.3277267515659332,0.3118598759174347,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6701965332031,0.7995215654373169,0.2659420967102051,1.2044066190719604,287.670166015625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.30584716796875,287.6700744628906,1.0,0.5332555174827576,1.0,1.0,0.0,1.0,-2.8603339195251465,2.8603274822235107,6.584301900147693e-06,2.212121725082397,0.7695605754852295,0.7695605754852295,0.0,120.64806365966795,150.0,22858.921875,-0.0,1925.507568359375,1.0,283.1499938964844,286.71636962890625,293.1827392578125,294.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,9900.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472205519676208,1.0,0.0,0.0,1.5332030057907104,1.5332077741622925,1.5685296261835904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.66455078125,0.0,124.78744506835938,1895.4371337890625,0.0,1221.7462158203125,0.3913905024528503,1.0,0.0,3.0,1.0,0.0
12392460,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8232938647270203,0.3143536150455475,0.2844283580780029,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8756856322288513,0.3817871212959289,0.3627567291259765,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8278030753135681,0.3197006285190582,0.2251434177160263,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8350198864936829,0.3289456665515899,0.3134491443634033,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.7798020839691162,0.2662232518196106,1.2077547311782837,287.6656188964844,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.3041076660156,287.6654357910156,1.0,0.5418276786804199,1.0,1.0,0.0,1.0,-2.8737802505493164,2.8737735748291016,6.646393558185082e-06,2.22253966331482,0.7936403155326843,0.7936403155326843,0.0,131.99990844726562,138.0,23338.375,-0.0,2002.8988037109373,1.0,283.1499938964844,286.700927734375,293.2195129394531,294.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,9427.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541754007339478,1.0,0.0,0.0,1.5722720623016355,1.572276949882507,1.649486591759342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.693359375,0.0,131.3979949951172,1895.4371337890625,0.0,1269.5970458984375,0.3984723687171936,1.0,0.0,3.0,1.0,0.0
12392520,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8232938647270203,0.3143536150455475,0.2844283580780029,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656188964844,0.8756856322288513,0.3817871212959289,0.3627567291259765,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8278030753135681,0.3197006285190582,0.2251434177160263,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656494140625,0.8350198864936829,0.3289456665515899,0.3134491443634033,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6656799316406,0.7798020839691162,0.2662232518196106,1.2077547311782837,287.6656188964844,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.3041076660156,287.6654357910156,1.0,0.5418276786804199,1.0,1.0,0.0,1.0,-2.8737802505493164,2.8737735748291016,6.646393558185082e-06,2.22253966331482,0.7936403155326843,0.7936403155326843,0.0,131.99990844726562,138.0,23338.375,-0.0,2002.8988037109373,1.0,283.1499938964844,286.700927734375,293.2195129394531,294.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,9427.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541754007339478,1.0,0.0,0.0,1.5722720623016355,1.572276949882507,1.649486591759342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.693359375,0.0,131.3979949951172,1895.4371337890625,0.0,1269.5970458984375,0.3984723687171936,1.0,0.0,3.0,1.0,0.0
12392580,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586303710937,0.822799026966095,0.3163602948188782,0.2862734198570251,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585693359375,0.8754351139068604,0.3846754729747772,0.3655058741569519,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.826382040977478,0.3205753564834595,0.2257890403270721,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.8338070511817932,0.3301357626914978,0.3146228194236755,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586608886719,0.7778862118721008,0.2664847075939178,1.2091671228408811,287.6585693359375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.30279541015625,287.6582336425781,1.0,0.543618381023407,1.0,1.0,0.0,1.0,-2.8831911087036133,2.8831844329833984,6.690043846901972e-06,2.229839563369751,0.8188918232917786,0.8188918232917786,0.0,133.66802978515625,126.0,23805.650390625,-0.0,2026.61767578125,1.0,283.1499938964844,286.6835632324219,293.2557067871094,294.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,9009.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609160900115967,1.0,0.0,0.0,1.6117439270019531,1.6117489337921145,1.7333469770619558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.19287109375,0.0,138.58306884765625,1895.4371337890625,0.0,1317.0262451171875,0.4059100747108459,1.0,0.0,3.0,1.0,0.0
12392640,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586303710937,0.822799026966095,0.3163602948188782,0.2862734198570251,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585693359375,0.8754351139068604,0.3846754729747772,0.3655058741569519,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.826382040977478,0.3205753564834595,0.2257890403270721,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585998535156,0.8338070511817932,0.3301357626914978,0.3146228194236755,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6586608886719,0.7778862118721008,0.2664847075939178,1.2091671228408811,287.6585693359375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.30279541015625,287.6582336425781,1.0,0.543618381023407,1.0,1.0,0.0,1.0,-2.8831911087036133,2.8831844329833984,6.690043846901972e-06,2.229839563369751,0.8188918232917786,0.8188918232917786,0.0,133.66802978515625,126.0,23805.650390625,-0.0,2026.61767578125,1.0,283.1499938964844,286.6835632324219,293.2557067871094,294.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,9009.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609160900115967,1.0,0.0,0.0,1.6117439270019531,1.6117489337921145,1.7333469770619558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.19287109375,0.0,138.58306884765625,1895.4371337890625,0.0,1317.0262451171875,0.4059100747108459,1.0,0.0,3.0,1.0,0.0
12392700,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544494628906,0.8263751864433289,0.3173648118972778,0.2871062159538269,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.879784345626831,0.3861469626426697,0.3668123483657837,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.8295126557350159,0.3210204839706421,0.2260460257530212,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6544189453125,0.8370978236198425,0.3307339251041412,0.3151161074638366,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.65447998046875,0.780877947807312,0.2666234970092773,1.2094494104385376,287.6543884277344,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.3023376464844,287.654052734375,1.0,0.5430298447608948,1.0,1.0,0.0,1.0,-2.887004375457764,2.886997699737549,6.707736702082912e-06,2.232781887054444,0.8319533467292786,0.8319533467292786,0.0,132.1004638671875,126.0,24035.935546875,-0.0,2025.2239990234373,1.0,283.1499938964844,286.6744384765625,293.27362060546875,294.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,8823.9482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641767024993896,1.0,0.0,0.0,1.631563663482666,1.6315686702728271,1.7762391735232089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.76708984375,0.0,142.3909149169922,1895.4371337890625,0.0,1340.330322265625,0.4097471833229065,1.0,0.0,3.0,1.0,0.0
12392760,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501159667969,0.8318091034889221,0.3183696568012237,0.2879003882408142,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6500549316406,0.886359453201294,0.3876353204250335,0.3680938184261322,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501159667969,0.8345243334770203,0.3214724063873291,0.2262768894433975,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65008544921875,0.8423264026641846,0.3313362598419189,0.3155713975429535,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.650146484375,0.7858127951622009,0.2667700946331024,1.2095675468444824,287.6500549316406,285.713134765625,293.5345764160156,290.2592468261719,293.5330810546875,297.302001953125,287.6496887207031,1.0,0.5417537689208984,1.0,1.0,0.0,1.0,-2.890466451644897,2.8904597759246826,6.723810656694695e-06,2.2354490756988525,0.8453065156936646,0.8453065156936646,0.0,129.4691162109375,114.0,24264.46484375,-0.0,2017.998046875,1.0,283.1499938964844,286.6651916503906,293.2914733886719,294.9206848144531,293.1499938964844,293.1499938964844,283.1499938964844,8653.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667361319065094,1.0,0.0,0.0,1.6513923406600952,1.651397466659546,1.8196755036115064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.283203125,0.0,146.33726501464844,1895.4371337890625,0.0,1363.3145751953125,0.4136544466018677,1.0,0.0,3.0,1.0,0.0
12392820,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.8477879762649536,0.3203746974468231,0.2894039452075958,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413269042969,0.9054712653160096,0.3906573355197906,0.3706142008304596,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.849714457988739,0.322395920753479,0.2266883552074432,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.8581662774085999,0.3325539529323578,0.3164072334766388,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.8008103966712952,0.2670877873897552,1.2094998359680176,287.64129638671875,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.3016052246094,287.6409606933594,1.0,0.5377610325813293,1.0,1.0,0.0,1.0,-2.896721839904785,2.896714925765991,6.752883564331569e-06,2.240259885787964,0.8728932738304138,0.8728932738304138,0.0,121.9768524169922,102.0,24717.083984375,-0.0,1991.367919921875,1.0,283.1499938964844,286.6467590332031,293.3272705078125,294.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,8358.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735230088233948,1.0,0.0,0.0,1.691014289855957,1.6910195350646973,1.9080420088357641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.23583984375,0.0,154.64598083496094,1895.4371337890625,0.0,1408.39697265625,0.4216537773609161,1.0,0.0,3.0,1.0,0.0
12392880,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.8477879762649536,0.3203746974468231,0.2894039452075958,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413269042969,0.9054712653160096,0.3906573355197906,0.3706142008304596,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.849714457988739,0.322395920753479,0.2266883552074432,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.8581662774085999,0.3325539529323578,0.3164072334766388,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64141845703125,0.8008103966712952,0.2670877873897552,1.2094998359680176,287.64129638671875,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.3016052246094,287.6409606933594,1.0,0.5377610325813293,1.0,1.0,0.0,1.0,-2.896721839904785,2.896714925765991,6.752883564331569e-06,2.240259885787964,0.8728932738304138,0.8728932738304138,0.0,121.9768524169922,102.0,24717.083984375,-0.0,1991.367919921875,1.0,283.1499938964844,286.6467590332031,293.3272705078125,294.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,8358.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735230088233948,1.0,0.0,0.0,1.691014289855957,1.6910195350646973,1.9080420088357641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.23583984375,0.0,154.64598083496094,1895.4371337890625,0.0,1408.39697265625,0.4216537773609161,1.0,0.0,3.0,1.0,0.0
12392940,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.8713022470474243,0.3223626911640167,0.290824830532074,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328430175781,0.9353175759315492,0.3937302231788635,0.3731108903884887,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.8724218606948853,0.3233416080474853,0.2270614951848983,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63287353515625,0.8817165493965149,0.3337864577770233,0.3171837925910949,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329345703125,0.8215550780296326,0.2674351036548614,1.2092182636260986,287.6328430175781,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.3013916015625,287.63250732421875,1.0,0.5325352549552917,1.0,1.0,0.0,1.0,-2.902474403381348,2.9024674892425537,6.779659543099115e-06,2.2446770668029785,0.9016613960266112,0.9016613960266112,0.0,112.58802032470705,90.0,25164.39453125,-0.0,1954.4022216796875,1.0,283.1499938964844,286.6286926269531,293.3631896972656,295.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,8125.41748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794520616531372,1.0,0.0,0.0,1.730486512184143,1.7304918766021729,1.9981580123840106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1435546875,0.0,163.50421142578125,1895.4371337890625,0.0,1452.52001953125,0.4298559427261352,1.0,0.0,3.0,1.0,0.0
12393000,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.8713022470474243,0.3223626911640167,0.290824830532074,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6328430175781,0.9353175759315492,0.3937302231788635,0.3731108903884887,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329040527344,0.8724218606948853,0.3233416080474853,0.2270614951848983,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63287353515625,0.8817165493965149,0.3337864577770233,0.3171837925910949,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6329345703125,0.8215550780296326,0.2674351036548614,1.2092182636260986,287.6328430175781,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.3013916015625,287.63250732421875,1.0,0.5325352549552917,1.0,1.0,0.0,1.0,-2.902474403381348,2.9024674892425537,6.779659543099115e-06,2.2446770668029785,0.9016613960266112,0.9016613960266112,0.0,112.58802032470705,90.0,25164.39453125,-0.0,1954.4022216796875,1.0,283.1499938964844,286.6286926269531,293.3631896972656,295.04656982421875,293.1499938964844,293.1499938964844,283.1499938964844,8125.41748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794520616531372,1.0,0.0,0.0,1.730486512184143,1.7304918766021729,1.9981580123840106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.1435546875,0.0,163.50421142578125,1895.4371337890625,0.0,1452.52001953125,0.4298559427261352,1.0,0.0,3.0,1.0,0.0
12393060,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9044128656387328,0.3243216574192047,0.2921819686889648,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.973164439201355,0.3968428671360016,0.3756048679351806,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9046409726142884,0.3243041038513183,0.2274158298969268,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9153820872306824,0.3350294828414917,0.3179287612438202,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.625,0.8488504886627197,0.2678063213825226,1.2088487148284912,287.6249389648437,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.30126953125,287.6246337890625,1.0,0.5265907049179077,1.0,1.0,0.0,1.0,-2.907980442047119,2.9079737663269043,6.805331395298708e-06,2.2489020824432373,0.9316191673278807,0.9316191673278807,0.0,102.11335754394533,78.0,25606.51953125,-0.0,1911.498291015625,1.0,283.1499938964844,286.6112060546875,293.39923095703125,295.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,7953.78076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851910948753357,1.0,0.0,0.0,1.769689440727234,1.7696949243545532,2.0897171282285854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.99609375,0.0,172.89678955078125,1895.4371337890625,0.0,1495.9012451171875,0.4385091662406921,1.0,0.0,3.0,1.0,0.0
