time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393120,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9044128656387328,0.3243216574192047,0.2921819686889648,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249389648437,0.973164439201355,0.3968428671360016,0.3756048679351806,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9046409726142884,0.3243041038513183,0.2274158298969268,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249694824219,0.9153820872306824,0.3350294828414917,0.3179287612438202,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.625,0.8488504886627197,0.2678063213825226,1.2088487148284912,287.6249389648437,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.30126953125,287.6246337890625,1.0,0.5265907049179077,1.0,1.0,0.0,1.0,-2.907980442047119,2.9079737663269043,6.805331395298708e-06,2.2489020824432373,0.9316191673278807,0.9316191673278807,0.0,102.11335754394533,78.0,25606.51953125,-0.0,1911.498291015625,1.0,283.1499938964844,286.6112060546875,293.39923095703125,295.1092224121094,293.1499938964844,293.1499938964844,283.1499938964844,7953.78076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851910948753357,1.0,0.0,0.0,1.769689440727234,1.7696949243545532,2.0897171282285854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.99609375,0.0,172.89678955078125,1895.4371337890625,0.0,1495.9012451171875,0.4385091662406921,1.0,0.0,3.0,1.0,0.0
12393180,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.9411746859550476,0.3258451223373413,0.2932452261447906,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158142089844,0.9990000128746032,0.3993726968765259,0.3748730421066284,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.940587282180786,0.3250677287578583,0.2277067452669143,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6158752441406,0.9521459341049194,0.3360143005847931,0.3185313045978546,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6159362792969,0.8776456117630005,0.2681035697460174,1.2086268663406372,287.61578369140625,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.301025390625,287.61505126953125,1.0,0.521378755569458,1.0,1.0,0.0,1.0,-2.909473180770874,2.90946626663208,6.813130312366411e-06,2.2504143714904785,0.9563780426979064,0.9563780426979064,0.0,93.7812728881836,78.0,25973.36328125,-0.0,1872.401123046875,1.0,283.1499938964844,286.5941467285156,293.4286193847656,295.160888671875,293.1499938964844,293.1499938964844,283.1499938964844,7892.8232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897633671760559,1.0,0.0,0.0,1.8045880794525144,1.804593801498413,2.172949251644241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.8828125,0.0,181.93115234375,1895.4371337890625,0.0,1530.9228515625,0.445963442325592,1.0,0.0,3.0,1.0,0.0
12393240,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.9465421438217164,0.3261976540088653,0.2935390174388885,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112060546875,0.9990000128746032,0.4001740515232086,0.3696602880954742,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.611328125,0.9457603693008424,0.3252365887165069,0.2278051972389221,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.9571751952171326,0.3362384438514709,0.3187165260314941,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8818786144256592,0.2681576311588287,1.2087411880493164,287.6111145019531,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.3013000488281,287.609619140625,1.0,0.5197404026985168,1.0,1.0,0.0,1.0,-2.90376353263855,2.903756856918335,6.786424819438253e-06,2.246001720428467,0.9626471996307372,0.9626471996307372,0.0,92.5196762084961,81.0,26040.177734375,-0.0,1857.128662109375,1.0,283.1499938964844,286.5882568359375,293.4359436035156,295.1734924316406,293.1499938964844,293.1499938964844,283.1499938964844,7880.9775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909043192863464,1.0,0.0,0.0,1.8130136728286743,1.8130193948745728,2.193287542695544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.92431640625,0.0,184.1728057861328,1895.4371337890625,0.0,1539.7242431640625,0.4481323063373565,1.0,0.0,3.0,1.0,0.0
12393300,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.9558049440383912,0.3270516991615295,0.2942622303962707,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5943298339844,0.9990000128746032,0.4027993977069855,0.3608495891094208,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.954575777053833,0.3256474435329437,0.2280519008636474,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59442138671875,0.965678572654724,0.3367896974086761,0.3191812932491302,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5946044921875,0.8892639875411987,0.2682937085628509,1.2090630531311035,287.59423828125,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.3051147460937,287.59295654296875,1.0,0.5175247192382812,1.0,1.0,0.0,1.0,-2.895292282104492,2.8952856063842773,6.746423423464876e-06,2.2392444610595703,0.9784011840820312,0.9784011840820312,0.0,90.46217346191406,81.0,26253.7734375,-0.0,1833.3892822265625,1.0,283.1499938964844,286.5715637207031,293.453857421875,295.2044372558594,293.1499938964844,293.1499938964844,283.1499938964844,7885.81298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937029361724854,1.0,0.0,0.0,1.8367220163345337,1.8367279767990112,2.2510248243179379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.0732421875,0.0,190.7299652099609,1895.4371337890625,0.0,1561.4166259765625,0.4532453715801239,1.0,0.0,3.0,1.0,0.0
12393360,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.580810546875,0.962519109249115,0.3278652727603912,0.2949624359607696,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807189941406,0.9990000128746032,0.4058264195919037,0.3545621931552887,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.580810546875,0.9608931541442872,0.3260353803634643,0.2282947599887848,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5807800292969,0.9717305302619934,0.3373196125030517,0.3196430504322052,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809631347656,0.8947389721870422,0.2684232294559479,1.2094340324401855,287.5806579589844,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.3106384277344,287.5795593261719,1.0,0.5159364342689514,1.0,1.0,0.0,1.0,-2.889864921569824,2.8898582458496094,6.720959845551988e-06,2.234960556030273,0.9944242238998412,0.9944242238998412,0.0,89.0466537475586,101.0,26469.1015625,-0.0,1817.7757568359373,1.0,283.1499938964844,286.5572204589844,293.4714050292969,295.2347717285156,293.1499938964844,293.1499938964844,283.1499938964844,7894.37060546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964080929756165,1.0,0.0,0.0,1.859276294708252,1.8592822551727293,2.3066475307587098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.11376953125,0.0,197.1328125,1895.4371337890625,0.0,1582.5225830078125,0.4586557745933532,1.0,0.0,3.0,1.0,0.0
12393420,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.9548674821853638,0.3294858634471893,0.296478807926178,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.9990000128746032,0.4110871851444244,0.3645634353160858,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.952319860458374,0.3268410861492157,0.2288997620344162,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.9639158844947816,0.3384077847003937,0.3207286894321441,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.8866607546806335,0.2687348127365112,1.2110968828201294,287.57012939453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.3182678222656,287.5704650878906,1.0,0.5207531452178955,1.0,1.0,0.0,1.0,-2.9076976776123047,2.9076907634735107,6.802973985031713e-06,2.248227119445801,1.0,1.0,0.0,91.63013458251952,121.0,27014.076171875,-0.0,1859.06884765625,1.0,283.1499938964844,286.5392150878906,293.5080871582031,295.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,8186.80517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018860578536987,1.0,0.0,0.0,1.905819296836853,1.9058256149291992,2.423577143417788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.15380859375,0.0,211.8899841308593,1895.4371337890625,0.0,1625.66943359375,0.4698973298072815,1.0,0.0,3.0,1.0,0.0
12393480,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.9548674821853638,0.3294858634471893,0.296478807926178,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.9990000128746032,0.4110871851444244,0.3645634353160858,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.952319860458374,0.3268410861492157,0.2288997620344162,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57012939453125,0.9639158844947816,0.3384077847003937,0.3207286894321441,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5700988769531,0.8866607546806335,0.2687348127365112,1.2110968828201294,287.57012939453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.3182678222656,287.5704650878906,1.0,0.5207531452178955,1.0,1.0,0.0,1.0,-2.9076976776123047,2.9076907634735107,6.802973985031713e-06,2.248227119445801,1.0,1.0,0.0,91.63013458251952,121.0,27014.076171875,-0.0,1859.06884765625,1.0,283.1499938964844,286.5392150878906,293.5080871582031,295.3003234863281,293.1499938964844,293.1499938964844,283.1499938964844,8186.80517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018860578536987,1.0,0.0,0.0,1.905819296836853,1.9058256149291992,2.423577143417788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.15380859375,0.0,211.8899841308593,1895.4371337890625,0.0,1625.66943359375,0.4698973298072815,1.0,0.0,3.0,1.0,0.0
12393540,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.9283137321472168,0.3311364352703094,0.2981769442558288,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.9977154731750488,0.4130460023880005,0.3912069797515869,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.9248080253601074,0.3277172148227691,0.2296744436025619,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.9374671578407288,0.3395572304725647,0.3220366835594177,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58013916015625,0.8636013269424438,0.2690757215023041,1.2137596607208252,287.5803527832031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.3100891113281,287.5811462402344,1.0,0.5315353274345398,1.0,1.0,0.0,1.0,-2.9480650424957275,2.9480581283569336,6.993195256654872e-06,2.279447555541992,1.0,1.0,0.0,99.38279724121094,141.0,27660.85546875,-0.0,1963.4324951171875,1.0,283.1499938964844,286.5346069335937,293.5485534667969,295.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,8602.3564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082134485244751,1.0,0.0,0.0,1.9535866975784304,1.953593254089356,2.546588575569331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.25341796875,0.0,228.2251739501953,1895.4371337890625,0.0,1676.165283203125,0.4816831946372986,1.0,0.0,3.0,1.0,0.0
12393600,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.9283137321472168,0.3311364352703094,0.2981769442558288,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.580322265625,0.9977154731750488,0.4130460023880005,0.3912069797515869,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5802307128906,0.9248080253601074,0.3277172148227691,0.2296744436025619,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58026123046875,0.9374671578407288,0.3395572304725647,0.3220366835594177,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58013916015625,0.8636013269424438,0.2690757215023041,1.2137596607208252,287.5803527832031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.3100891113281,287.5811462402344,1.0,0.5315353274345398,1.0,1.0,0.0,1.0,-2.9480650424957275,2.9480581283569336,6.993195256654872e-06,2.279447555541992,1.0,1.0,0.0,99.38279724121094,141.0,27660.85546875,-0.0,1963.4324951171875,1.0,283.1499938964844,286.5346069335937,293.5485534667969,295.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,8602.3564453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082134485244751,1.0,0.0,0.0,1.9535866975784304,1.953593254089356,2.546588575569331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.25341796875,0.0,228.2251739501953,1895.4371337890625,0.0,1676.165283203125,0.4816831946372986,1.0,0.0,3.0,1.0,0.0
12393660,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8769937753677368,0.3325627446174621,0.3001315295696258,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.9493441581726074,0.4142993092536926,0.3928182125091553,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8734936118125916,0.3284439444541931,0.230692520737648,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8841333389282227,0.3405575752258301,0.3236708641052246,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.820214569568634,0.2692167460918426,1.217718482017517,287.5730895996094,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.2969055175781,287.57275390625,1.0,0.5436825156211853,1.0,1.0,0.0,1.0,-2.95972204208374,2.9597151279449463,7.04915646565496e-06,2.288698434829712,1.0,1.0,0.0,116.20789337158205,161.0,28210.279296875,-0.0,2068.21044921875,1.0,283.1499938964844,286.51812744140625,293.5883178710937,295.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,9047.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154600024223328,1.0,0.0,0.0,2.0035266876220703,2.0035336017608643,2.6784505280375015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.6103515625,0.0,246.178939819336,1895.4371337890625,0.0,1734.830810546875,0.49400195479393,1.0,0.0,3.0,1.0,0.0
12393720,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8769937753677368,0.3325627446174621,0.3001315295696258,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731201171875,0.9493441581726074,0.4142993092536926,0.3928182125091553,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8734936118125916,0.3284439444541931,0.230692520737648,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5731506347656,0.8841333389282227,0.3405575752258301,0.3236708641052246,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.820214569568634,0.2692167460918426,1.217718482017517,287.5730895996094,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.2969055175781,287.57275390625,1.0,0.5436825156211853,1.0,1.0,0.0,1.0,-2.95972204208374,2.9597151279449463,7.04915646565496e-06,2.288698434829712,1.0,1.0,0.0,116.20789337158205,161.0,28210.279296875,-0.0,2068.21044921875,1.0,283.1499938964844,286.51812744140625,293.5883178710937,295.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,9047.78515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154600024223328,1.0,0.0,0.0,2.0035266876220703,2.0035336017608643,2.6784505280375015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.6103515625,0.0,246.178939819336,1895.4371337890625,0.0,1734.830810546875,0.49400195479393,1.0,0.0,3.0,1.0,0.0
12393780,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8410273194313049,0.3337742388248443,0.3019241988658905,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.9046199321746826,0.4165271520614624,0.3954519927501678,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8374216556549072,0.3290373980998993,0.2316443175077438,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8470993041992188,0.3414293825626373,0.3252207040786743,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7850674986839294,0.2692276239395141,1.2212244272232056,287.5613708496094,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.2892761230469,287.5609741210937,1.0,0.5566630363464355,1.0,1.0,0.0,1.0,-2.972264528274536,2.972257375717163,7.108976660674671e-06,2.298375368118286,1.0,1.0,0.0,134.49276733398438,149.0,28771.251953125,-0.0,2182.362060546875,1.0,283.1499938964844,286.4982604980469,293.6234130859375,295.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,9523.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225476503372192,1.0,0.0,0.0,2.055537223815918,2.055544376373291,2.819317899138696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.7412109375,0.0,265.8530578613281,1895.4371337890625,0.0,1793.033935546875,0.506828248500824,1.0,0.0,3.0,1.0,0.0
12393840,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8410273194313049,0.3337742388248443,0.3019241988658905,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.9046199321746826,0.4165271520614624,0.3954519927501678,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8374216556549072,0.3290373980998993,0.2316443175077438,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614318847656,0.8470993041992188,0.3414293825626373,0.3252207040786743,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7850674986839294,0.2692276239395141,1.2212244272232056,287.5613708496094,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.2892761230469,287.5609741210937,1.0,0.5566630363464355,1.0,1.0,0.0,1.0,-2.972264528274536,2.972257375717163,7.108976660674671e-06,2.298375368118286,1.0,1.0,0.0,134.49276733398438,149.0,28771.251953125,-0.0,2182.362060546875,1.0,283.1499938964844,286.4982604980469,293.6234130859375,295.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,9523.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225476503372192,1.0,0.0,0.0,2.055537223815918,2.055544376373291,2.819317899138696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.7412109375,0.0,265.8530578613281,1895.4371337890625,0.0,1793.033935546875,0.506828248500824,1.0,0.0,3.0,1.0,0.0
12393900,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55377197265625,0.8346119523048401,0.3343214988708496,0.3025834858417511,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5537109375,0.8973852396011353,0.4177732467651367,0.3967538774013519,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5538024902344,0.8308493494987488,0.3292978405952453,0.2319530695676803,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55377197265625,0.8404277563095093,0.3418274521827698,0.3257690668106079,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.55389404296875,0.7781263589859009,0.2691984474658966,1.221913456916809,287.5536804199219,284.95001220703125,294.2749938964844,290.6058959960937,294.2735595703125,297.2862548828125,287.55303955078125,1.0,0.5592588186264038,1.0,1.0,0.0,1.0,-2.9764862060546875,2.9764790534973145,7.1293247856374364e-06,2.3016998767852783,1.0,1.0,0.0,138.80572509765625,149.0,29053.69140625,-0.0,2211.64453125,1.0,283.1499938964844,286.4867858886719,293.64044189453125,295.5570678710937,293.1499938964844,293.1499938964844,283.1499938964844,9781.9365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259693741798401,1.0,0.0,0.0,2.083225965499878,2.083233594894409,2.895784234624444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.70849609375,0.0,276.7418518066406,1895.4371337890625,0.0,1821.4129638671875,0.5133830904960632,1.0,0.0,3.0,1.0,0.0
12393960,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.545654296875,0.8328074812889099,0.3348534405231476,0.3031176030635834,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5455627441406,0.8956707119941711,0.4190666675567627,0.3980017602443695,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.545654296875,0.8288487792015076,0.3295539617538452,0.2321729212999344,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5456237792969,0.838472843170166,0.3422178626060486,0.3261946141719818,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5457458496094,0.7758546471595764,0.2691650986671448,1.2220330238342283,287.5455627441406,284.95001220703125,294.3138122558594,290.6234741210937,294.3123474121094,297.2836303710937,287.5448913574219,1.0,0.5604137778282166,1.0,1.0,0.0,1.0,-2.9795496463775635,2.9795424938201904,7.144025403249543e-06,2.3040764331817627,1.0,1.0,0.0,140.3327178955078,137.0,29319.294921875,-0.0,2224.800048828125,1.0,283.1499938964844,286.47528076171875,293.6571655273437,295.5903015136719,293.1499938964844,293.1499938964844,283.1499938964844,10030.3369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729296863079071,1.0,0.0,0.0,2.109510660171509,2.10951828956604,2.969319154999539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.36669921875,0.0,287.34979248046875,1895.4371337890625,0.0,1849.1795654296875,0.5201359987258911,1.0,0.0,3.0,1.0,0.0
12394020,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.8370242118835449,0.3358848094940185,0.3039678335189819,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.901654064655304,0.4217333793640136,0.4003985822200775,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.8326296806335449,0.3300701975822449,0.2324673682451248,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259704589844,0.8425407409667969,0.3429932594299316,0.3268398940563202,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.7792403101921082,0.26910600066185,1.2213494777679443,287.52587890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3898010253906,297.2791442871094,287.5251159667969,1.0,0.5595285892486572,1.0,1.0,0.0,1.0,-2.9837632179260254,2.9837560653686523,7.164238922996447e-06,2.3073322772979736,1.0,1.0,0.0,138.3512420654297,125.0,29859.16015625,-0.0,2222.1630859375,1.0,283.1499938964844,286.4493713378906,293.6903686523437,295.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,10568.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356932759284973,1.0,0.0,0.0,2.16534686088562,2.1653549671173096,3.128587877654354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.53515625,0.0,310.7765197753906,1895.4371337890625,0.0,1903.0103759765625,0.5339001417160034,1.0,0.0,3.0,1.0,0.0
12394080,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.8370242118835449,0.3358848094940185,0.3039678335189819,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.52587890625,0.901654064655304,0.4217333793640136,0.4003985822200775,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260009765625,0.8326296806335449,0.3300701975822449,0.2324673682451248,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5259704589844,0.8425407409667969,0.3429932594299316,0.3268398940563202,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5260925292969,0.7792403101921082,0.26910600066185,1.2213494777679443,287.52587890625,284.95001220703125,294.3912353515625,290.65838623046875,294.3898010253906,297.2791442871094,287.5251159667969,1.0,0.5595285892486572,1.0,1.0,0.0,1.0,-2.9837632179260254,2.9837560653686523,7.164238922996447e-06,2.3073322772979736,1.0,1.0,0.0,138.3512420654297,125.0,29859.16015625,-0.0,2222.1630859375,1.0,283.1499938964844,286.4493713378906,293.6903686523437,295.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,10568.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356932759284973,1.0,0.0,0.0,2.16534686088562,2.1653549671173096,3.128587877654354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.53515625,0.0,310.7765197753906,1895.4371337890625,0.0,1903.0103759765625,0.5339001417160034,1.0,0.0,3.0,1.0,0.0
12394140,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.848768413066864,0.3368730843067169,0.3046225905418396,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.9174538254737854,0.424450010061264,0.4026902616024017,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042419433594,0.843838632106781,0.3305974900722503,0.2326463609933853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.8543210625648499,0.3437696099281311,0.3273186385631561,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043334960937,0.7901546359062195,0.2690667510032654,1.219958782196045,287.50408935546875,284.95001220703125,294.4684753417969,290.69293212890625,294.467041015625,297.2752990722656,287.50323486328125,1.0,0.5559369325637817,1.0,1.0,0.0,1.0,-2.9864251613616943,2.9864180088043213,7.176990038715303e-06,2.3093745708465576,1.0,1.0,0.0,132.09841918945312,113.0,30395.640625,-0.0,2195.016845703125,1.0,283.1499938964844,286.4217529296875,293.7235412597656,295.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,11137.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418119311332703,1.0,0.0,0.0,2.222935914993286,2.2229442596435547,3.297214732356224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.75830078125,0.0,336.23785400390625,1895.4371337890625,0.0,1955.0419921875,0.548093855381012,1.0,0.0,3.0,1.0,0.0
12394200,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.848768413066864,0.3368730843067169,0.3046225905418396,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5041198730469,0.9174538254737854,0.424450010061264,0.4026902616024017,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5042419433594,0.843838632106781,0.3305974900722503,0.2326463609933853,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.8543210625648499,0.3437696099281311,0.3273186385631561,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5043334960937,0.7901546359062195,0.2690667510032654,1.219958782196045,287.50408935546875,284.95001220703125,294.4684753417969,290.69293212890625,294.467041015625,297.2752990722656,287.50323486328125,1.0,0.5559369325637817,1.0,1.0,0.0,1.0,-2.9864251613616943,2.9864180088043213,7.176990038715303e-06,2.3093745708465576,1.0,1.0,0.0,132.09841918945312,113.0,30395.640625,-0.0,2195.016845703125,1.0,283.1499938964844,286.4217529296875,293.7235412597656,295.721923828125,293.1499938964844,293.1499938964844,283.1499938964844,11137.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418119311332703,1.0,0.0,0.0,2.222935914993286,2.2229442596435547,3.297214732356224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.75830078125,0.0,336.23785400390625,1895.4371337890625,0.0,1955.0419921875,0.548093855381012,1.0,0.0,3.0,1.0,0.0
12394260,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810485839844,0.8672347068786621,0.3378097116947174,0.3051437139511108,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48095703125,0.942436158657074,0.4271823763847351,0.4049087166786194,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810791015625,0.8616448640823364,0.3311313390731811,0.2327612787485122,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810485839844,0.8729706406593323,0.344544917345047,0.3277029395103454,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.481201171875,0.8072524070739746,0.2690451741218567,1.2182044982910156,287.4809265136719,284.95001220703125,294.5454406738281,290.7270202636719,294.54400634765625,297.2718200683594,287.48004150390625,1.0,0.5507831573486328,1.0,1.0,0.0,1.0,-2.988210439682007,2.9882030487060547,7.18551973477588e-06,2.310732126235962,1.0,1.0,0.0,123.41542053222656,101.0,30929.92578125,-0.0,2153.89990234375,1.0,283.1499938964844,286.39288330078125,293.75665283203125,295.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,11739.4619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477411031723022,1.0,0.0,0.0,2.282170534133911,2.282179355621338,3.475277878806083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.13232421875,0.0,363.8397216796875,1895.4371337890625,0.0,2005.9405517578125,0.5626906156539917,1.0,0.0,3.0,1.0,0.0
12394320,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810485839844,0.8672347068786621,0.3378097116947174,0.3051437139511108,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.48095703125,0.942436158657074,0.4271823763847351,0.4049087166786194,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810791015625,0.8616448640823364,0.3311313390731811,0.2327612787485122,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4810485839844,0.8729706406593323,0.344544917345047,0.3277029395103454,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.481201171875,0.8072524070739746,0.2690451741218567,1.2182044982910156,287.4809265136719,284.95001220703125,294.5454406738281,290.7270202636719,294.54400634765625,297.2718200683594,287.48004150390625,1.0,0.5507831573486328,1.0,1.0,0.0,1.0,-2.988210439682007,2.9882030487060547,7.18551973477588e-06,2.310732126235962,1.0,1.0,0.0,123.41542053222656,101.0,30929.92578125,-0.0,2153.89990234375,1.0,283.1499938964844,286.39288330078125,293.75665283203125,295.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,11739.4619140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477411031723022,1.0,0.0,0.0,2.282170534133911,2.282179355621338,3.475277878806083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.13232421875,0.0,363.8397216796875,1895.4371337890625,0.0,2005.9405517578125,0.5626906156539917,1.0,0.0,3.0,1.0,0.0
12394380,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596862792969,0.8896976113319397,0.3385836482048034,0.3055166006088257,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4595642089844,0.9692543148994446,0.4295853674411773,0.4068177044391632,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.459716796875,0.8835139274597168,0.3316005170345306,0.2328300029039383,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596862792969,0.8956106901168823,0.3452216386795044,0.3279922902584076,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.8262078166007996,0.269035130739212,1.216494917869568,287.4595642089844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114807128906,297.2689208984375,287.4586181640625,1.0,0.5454769134521484,1.0,1.0,0.0,1.0,-2.989329099655152,2.9893219470977783,7.19084937372827e-06,2.311574697494507,1.0,1.0,0.0,114.61511993408205,101.0,31400.19921875,-0.0,2110.981201171875,1.0,283.1499938964844,286.3665466308594,293.7856750488281,295.8448181152344,293.1499938964844,293.1499938964844,283.1499938964844,12298.5126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528454661369324,1.0,0.0,0.0,2.335878610610962,2.335888147354126,3.640775787516759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.89990234375,0.0,390.1366882324219,1895.4371337890625,0.0,2050.11865234375,0.5756299495697021,1.0,0.0,3.0,1.0,0.0
12394440,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.8932706713676453,0.3386855721473694,0.305561900138855,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4568176269531,0.9730601906776428,0.4299127161502838,0.4070754051208496,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.8870142102241516,0.3316643834114074,0.2328375875949859,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.8992015719413757,0.3453134596347809,0.3280290365219116,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45709228515625,0.8291212916374207,0.2690342664718628,1.2162535190582275,287.4568176269531,284.95001220703125,294.6221008300781,290.7606201171875,294.62066650390625,297.2685241699219,287.45587158203125,1.0,0.5447142720222473,1.0,1.0,0.0,1.0,-2.989456415176392,2.9894492626190186,7.191453732957598e-06,2.3116700649261475,1.0,1.0,0.0,113.35881042480467,89.0,31461.974609375,-0.0,2104.79541015625,1.0,283.1499938964844,286.3631286621094,293.7895812988281,295.8525085449219,293.1499938964844,293.1499938964844,283.1499938964844,12373.0009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535306215286255,1.0,0.0,0.0,2.3429417610168457,2.3429512977600098,3.662826486561244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.60986328125,0.0,393.6864318847656,1895.4371337890625,0.0,2056.073486328125,0.5776637196540833,1.0,0.0,3.0,1.0,0.0
12394500,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9099132418632508,0.3390984535217285,0.3057379126548767,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4440002441406,0.9888753890991212,0.4312737286090851,0.4081436991691589,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9031099677085876,0.3319286108016968,0.2328656911849975,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4441223144531,0.9164949059486388,0.3456934690475464,0.3281764686107635,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442749023437,0.8425723910331726,0.2690306603908539,1.2152316570281982,287.4439697265625,284.95001220703125,294.6603088378906,290.7772521972656,294.6589050292969,297.26690673828125,287.4429931640625,1.0,0.5414572358131409,1.0,1.0,0.0,1.0,-2.9899351596832275,2.9899280071258545,7.193725650722627e-06,2.3120267391204834,1.0,1.0,0.0,108.01299285888672,89.0,31732.830078125,-0.0,2078.359619140625,1.0,283.1499938964844,286.34747314453125,293.8059387207031,295.8851318359375,293.1499938964844,293.1499938964844,283.1499938964844,12711.7373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563818097114563,1.0,0.0,0.0,2.3747966289520264,2.374806404113769,3.763103961773595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.33203125,0.0,409.9635925292969,1895.4371337890625,0.0,2080.912841796875,0.5852419137954712,1.0,0.0,3.0,1.0,0.0
12394560,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316101074219,0.9279367923736572,0.3394823372364044,0.3059219717979431,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43145751953125,0.9990000128746032,0.4326774477958679,0.4056868851184845,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.431640625,0.9202608466148376,0.3321792185306549,0.2329108119010925,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4316101074219,0.9348345398902892,0.3460586667060852,0.32834592461586,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4317932128906,0.8561778664588928,0.2690161466598511,1.2143317461013794,287.43145751953125,284.95001220703125,294.6984558105469,290.79376220703125,294.697021484375,297.2652587890625,287.4299621582031,1.0,0.5378960371017456,1.0,1.0,0.0,1.0,-2.98640775680542,2.986400604248047,7.177628503995948e-06,2.309671401977539,1.0,1.0,0.0,103.21056365966795,77.0,31974.962890625,-0.0,2047.8134765625,1.0,283.1499938964844,286.3320617675781,293.82208251953125,295.9170227050781,293.1499938964844,293.1499938964844,283.1499938964844,13038.61328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591960430145264,1.0,0.0,0.0,2.405136108398437,2.40514612197876,3.859870503220009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.740234375,0.0,425.87786865234375,1895.4371337890625,0.0,2105.524658203125,0.5929852724075317,1.0,0.0,3.0,1.0,0.0
12394620,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9535983800888062,0.3400198221206665,0.3062550723552704,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.9990000128746032,0.4380172789096832,0.3779748976230621,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38214111328125,0.9458892345428468,0.3325147032737732,0.2330137491226196,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9600811004638672,0.3466276824474334,0.3287034034729004,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.8762176036834717,0.2688636779785156,1.2127314805984497,287.3818359375,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.2718505859375,287.37945556640625,1.0,0.5285525918006897,1.0,1.0,0.0,1.0,-2.952138900756836,2.952131748199463,7.013913091213908e-06,2.283196449279785,1.0,1.0,0.0,96.05274963378906,95.0,32315.169921875,-0.0,1953.79931640625,1.0,283.1499938964844,286.28448486328125,293.8514709472656,295.97186279296875,293.1499938964844,293.1499938964844,283.1499938964844,13736.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643089890480042,1.0,0.0,0.0,2.468656301498413,2.4686667919158936,4.066442613748223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.92236328125,0.0,460.5195007324219,1895.4371337890625,0.0,2150.472412109375,0.6086307764053345,1.0,0.0,3.0,1.0,0.0
12394680,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9535983800888062,0.3400198221206665,0.3062550723552704,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3819274902344,0.9990000128746032,0.4380172789096832,0.3779748976230621,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.38214111328125,0.9458892345428468,0.3325147032737732,0.2330137491226196,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821105957031,0.9600811004638672,0.3466276824474334,0.3287034034729004,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3824768066406,0.8762176036834717,0.2688636779785156,1.2127314805984497,287.3818359375,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.2718505859375,287.37945556640625,1.0,0.5285525918006897,1.0,1.0,0.0,1.0,-2.952138900756836,2.952131748199463,7.013913091213908e-06,2.283196449279785,1.0,1.0,0.0,96.05274963378906,95.0,32315.169921875,-0.0,1953.79931640625,1.0,283.1499938964844,286.28448486328125,293.8514709472656,295.97186279296875,293.1499938964844,293.1499938964844,283.1499938964844,13736.412109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643089890480042,1.0,0.0,0.0,2.468656301498413,2.4686667919158936,4.066442613748223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.92236328125,0.0,460.5195007324219,1895.4371337890625,0.0,2150.472412109375,0.6086307764053345,1.0,0.0,3.0,1.0,0.0
12394740,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9563729166984558,0.3404695987701416,0.3066387772560119,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9990000128746032,0.4447731375694275,0.3754021227359772,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9486009478569032,0.3328326940536499,0.2332106530666351,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9628467559814452,0.3471821546554565,0.3291926085948944,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475646972656,0.878093421459198,0.2687720954418182,1.212095856666565,287.34735107421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.2862243652344,287.3466491699219,1.0,0.528647780418396,1.0,1.0,0.0,1.0,-2.949513912200928,2.949506998062134,6.999859124334762e-06,2.280475616455078,1.0,1.0,0.0,95.39654541015624,115.0,32803.03125,-0.0,1946.1741943359373,1.0,283.1499938964844,286.2476501464844,293.87945556640625,296.02423095703125,293.1499938964844,293.1499938964844,283.1499938964844,14466.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684222459793091,1.0,0.0,0.0,2.533385992050171,2.5333971977233887,4.28248768002959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.3212890625,0.0,497.7030944824219,1895.4371337890625,0.0,2186.840576171875,0.6245723962783813,1.0,0.0,3.0,1.0,0.0
12394800,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9563729166984558,0.3404695987701416,0.3066387772560119,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9990000128746032,0.4447731375694275,0.3754021227359772,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9486009478569032,0.3328326940536499,0.2332106530666351,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3474426269531,0.9628467559814452,0.3471821546554565,0.3291926085948944,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475646972656,0.878093421459198,0.2687720954418182,1.212095856666565,287.34735107421875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.2862243652344,287.3466491699219,1.0,0.528647780418396,1.0,1.0,0.0,1.0,-2.949513912200928,2.949506998062134,6.999859124334762e-06,2.280475616455078,1.0,1.0,0.0,95.39654541015624,115.0,32803.03125,-0.0,1946.1741943359373,1.0,283.1499938964844,286.2476501464844,293.87945556640625,296.02423095703125,293.1499938964844,293.1499938964844,283.1499938964844,14466.2109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684222459793091,1.0,0.0,0.0,2.533385992050171,2.5333971977233887,4.28248768002959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.3212890625,0.0,497.7030944824219,1895.4371337890625,0.0,2186.840576171875,0.6245723962783813,1.0,0.0,3.0,1.0,0.0
12394860,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9389765858650208,0.3409598469734192,0.3072146773338318,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9990000128746032,0.4486880898475647,0.3951580822467804,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.930775821208954,0.3332305252552032,0.2335875779390335,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9459928274154664,0.3478089570999145,0.3299202620983124,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.8632404804229736,0.2687523365020752,1.2126976251602173,287.33868408203125,284.95001220703125,294.92529296875,290.8905639648437,294.92388916015625,297.2867431640625,287.33892822265625,1.0,0.5359247922897339,1.0,1.0,0.0,1.0,-2.97597885131836,2.975971937179565,7.125331194401952e-06,2.300632953643799,1.0,1.0,0.0,100.49259948730467,133.0,33459.109375,-0.0,2016.292724609375,1.0,283.1499938964844,286.22802734375,293.91424560546875,296.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,15227.787109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773064136505127,1.0,0.0,0.0,2.5992159843444824,2.5992276668548584,4.507939763698232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.08203125,0.0,537.5184936523438,1895.4371337890625,0.0,2228.096435546875,0.6407836079597473,1.0,0.0,3.0,1.0,0.0
12394920,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9389765858650208,0.3409598469734192,0.3072146773338318,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9990000128746032,0.4486880898475647,0.3951580822467804,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.930775821208954,0.3332305252552032,0.2335875779390335,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.9459928274154664,0.3478089570999145,0.3299202620983124,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33868408203125,0.8632404804229736,0.2687523365020752,1.2126976251602173,287.33868408203125,284.95001220703125,294.92529296875,290.8905639648437,294.92388916015625,297.2867431640625,287.33892822265625,1.0,0.5359247922897339,1.0,1.0,0.0,1.0,-2.97597885131836,2.975971937179565,7.125331194401952e-06,2.300632953643799,1.0,1.0,0.0,100.49259948730467,133.0,33459.109375,-0.0,2016.292724609375,1.0,283.1499938964844,286.22802734375,293.91424560546875,296.0932006835937,293.1499938964844,293.1499938964844,283.1499938964844,15227.787109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773064136505127,1.0,0.0,0.0,2.5992159843444824,2.5992276668548584,4.507939763698232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.08203125,0.0,537.5184936523438,1895.4371337890625,0.0,2228.096435546875,0.6407836079597473,1.0,0.0,3.0,1.0,0.0
