time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394980,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9100960493087769,0.3414833843708038,0.3079595565795898,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.9977889657020568,0.4489222168922424,0.4255878031253814,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9027045369148254,0.3337052166461944,0.2341247349977493,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9169984459877014,0.3485030233860016,0.3308558166027069,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.840528130531311,0.2687268555164337,1.2140295505523682,287.3451538085937,284.95001220703125,295.0004577636719,290.9233703613281,294.99908447265625,297.2694396972656,287.3456726074219,1.0,0.5474796295166016,1.0,1.0,0.0,1.0,-3.0173659324646,3.0173585414886475,7.325362730625784e-06,2.3328278064727783,1.0,1.0,0.0,109.7427978515625,151.0,34215.8828125,-0.0,2134.50634765625,1.0,283.1499938964844,286.21844482421875,293.9534912109375,296.17559814453125,293.1499938964844,293.1499938964844,283.04998779296875,16020.8818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,2.666043281555176,2.66605544090271,4.742722694572876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.576171875,0.0,580.0533447265625,1895.4371337890625,0.0,2281.804443359375,0.6571379899978638,1.0,0.0,3.0,1.0,0.0
12395040,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9100960493087769,0.3414833843708038,0.3079595565795898,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.9977889657020568,0.4489222168922424,0.4255878031253814,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9027045369148254,0.3337052166461944,0.2341247349977493,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.9169984459877014,0.3485030233860016,0.3308558166027069,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.840528130531311,0.2687268555164337,1.2140295505523682,287.3451538085937,284.95001220703125,295.0004577636719,290.9233703613281,294.99908447265625,297.2694396972656,287.3456726074219,1.0,0.5474796295166016,1.0,1.0,0.0,1.0,-3.0173659324646,3.0173585414886475,7.325362730625784e-06,2.3328278064727783,1.0,1.0,0.0,109.7427978515625,151.0,34215.8828125,-0.0,2134.50634765625,1.0,283.1499938964844,286.21844482421875,293.9534912109375,296.17559814453125,293.1499938964844,293.1499938964844,283.04998779296875,16020.8818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790711522102356,1.0,0.0,0.0,2.666043281555176,2.66605544090271,4.742722694572876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.576171875,0.0,580.0533447265625,1895.4371337890625,0.0,2281.804443359375,0.6571379899978638,1.0,0.0,3.0,1.0,0.0
12395100,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30908203125,0.8853537440299988,0.3415951728820801,0.3084650337696075,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30859375,0.9758089184761048,0.448649913072586,0.4255703091621399,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30914306640625,0.878505527973175,0.3338321447372436,0.2345140129327774,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3090515136719,0.8915290832519531,0.3487434983253479,0.3314859867095947,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096618652344,0.8198289275169373,0.2685860097408294,1.2153270244598389,287.30859375,284.95001220703125,295.0379943847656,290.9400329589844,295.03662109375,297.2578125,287.30535888671875,1.0,0.5532135963439941,1.0,1.0,0.0,1.0,-3.0202314853668213,3.020224332809448,7.3398960012127645e-06,2.335303783416748,1.0,1.0,0.0,118.54820251464844,151.0,34805.796875,-0.0,2185.256591796875,1.0,283.0770263671875,286.1697998046875,293.9891967773437,296.2701721191406,293.1499938964844,293.1499938964844,283.04998779296875,16429.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849284410476685,1.0,0.0,0.0,2.699817419052124,2.6998300552368164,4.863647973252228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.6044921875,0.0,602.3787231445312,1895.4371337890625,0.0,2334.50048828125,0.665262758731842,1.0,0.0,3.0,1.0,0.0
12395160,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812194824219,0.8648685812950134,0.3415432572364807,0.3088123500347137,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.281005859375,0.953148066997528,0.4488546848297119,0.4258980453014374,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28125,0.8584216833114624,0.3338383734226227,0.2348116338253021,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2812194824219,0.8708817362785339,0.3488723933696747,0.3320009708404541,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2814636230469,0.8012461066246033,0.2683430314064026,1.2160943746566772,287.281005859375,284.95001220703125,295.07550048828125,290.9568176269531,295.0741271972656,297.24884033203125,287.27960205078125,1.0,0.5589789748191833,1.0,1.0,0.0,1.0,-3.0229432582855225,3.0229358673095703,7.353104592766613e-06,2.3374099731445312,1.0,1.0,0.0,127.43118286132812,169.0,35161.9140625,-0.0,2235.867431640625,1.0,283.05682373046875,286.1376647949219,294.0069885253906,296.3033142089844,293.1499938964844,293.1499938964844,282.75,16826.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901264429092407,1.0,0.0,0.0,2.732264280319214,2.7322771549224854,4.981254733138485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.5185546875,0.0,624.3592529296875,1895.4371337890625,0.0,2381.51806640625,0.6732234358787537,1.0,0.0,3.0,1.0,0.0
12395220,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.8321583867073059,0.3406814038753509,0.3089659810066223,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9113338589668274,0.4495342075824737,0.4272179007530212,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.8264991641044617,0.333255410194397,0.2350872457027435,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.8379263281822205,0.3485766053199768,0.3326303958892822,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.7689332962036133,0.2673890292644501,1.2160028219223022,287.1073303222656,284.95001220703125,295.150390625,290.99090576171875,295.1490173339844,297.23095703125,287.1043701171875,1.0,0.5703580975532532,1.0,1.0,0.0,1.0,-3.02569842338562,3.025691032409668,7.366678801190574e-06,2.33961033821106,1.0,1.0,0.0,145.76385498046875,157.0,36895.3046875,-0.0,2335.416748046875,1.0,282.7699279785156,285.93426513671875,294.0752258300781,296.5041809082031,293.1499938964844,293.1499938964844,282.45001220703125,17610.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096825480461121,1.0,0.0,0.0,2.7951676845550537,2.7951812744140625,5.213256599745364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4599609375,0.0,668.482666015625,1895.4371337890625,0.0,2560.27001953125,0.6886559724807739,1.0,0.0,3.0,1.0,0.0
12395280,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.8321583867073059,0.3406814038753509,0.3089659810066223,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.9113338589668274,0.4495342075824737,0.4272179007530212,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078186035156,0.8264991641044617,0.333255410194397,0.2350872457027435,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.8379263281822205,0.3485766053199768,0.3326303958892822,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083068847656,0.7689332962036133,0.2673890292644501,1.2160028219223022,287.1073303222656,284.95001220703125,295.150390625,290.99090576171875,295.1490173339844,297.23095703125,287.1043701171875,1.0,0.5703580975532532,1.0,1.0,0.0,1.0,-3.02569842338562,3.025691032409668,7.366678801190574e-06,2.33961033821106,1.0,1.0,0.0,145.76385498046875,157.0,36895.3046875,-0.0,2335.416748046875,1.0,282.7699279785156,285.93426513671875,294.0752258300781,296.5041809082031,293.1499938964844,293.1499938964844,282.45001220703125,17610.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096825480461121,1.0,0.0,0.0,2.7951676845550537,2.7951812744140625,5.213256599745364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.4599609375,0.0,668.482666015625,1895.4371337890625,0.0,2560.27001953125,0.6886559724807739,1.0,0.0,3.0,1.0,0.0
12395340,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.8216682076454163,0.3389855623245239,0.3078624010086059,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.8999153971672058,0.4499821960926056,0.4279658496379852,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8162811398506165,0.3319723904132843,0.2344939112663269,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.827872097492218,0.3476189374923706,0.3321273028850555,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7584571242332458,0.2658618092536926,1.2109761238098145,286.91241455078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2237854003906,297.21075439453125,286.9090270996094,1.0,0.5723274350166321,1.0,1.0,0.0,1.0,-3.0179226398468018,3.0179152488708496,7.329190793825546e-06,2.333736658096313,1.0,1.0,0.0,152.02777099609375,145.0,38615.50390625,-0.0,2353.5107421875,1.0,282.4695129394531,285.71160888671875,294.1106872558594,296.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,18378.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291316628456116,1.0,0.0,0.0,2.855457067489624,2.855471134185791,5.440572863335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.96044921875,0.0,712.6783447265625,1895.4371337890625,0.0,2740.36376953125,0.7034462690353394,1.0,0.0,3.0,1.0,0.0
12395400,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.8216682076454163,0.3389855623245239,0.3078624010086059,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9123840332031,0.8999153971672058,0.4499821960926056,0.4279658496379852,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129638671875,0.8162811398506165,0.3319723904132843,0.2344939112663269,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.827872097492218,0.3476189374923706,0.3321273028850555,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7584571242332458,0.2658618092536926,1.2109761238098145,286.91241455078125,284.95001220703125,295.22515869140625,291.0256042480469,295.2237854003906,297.21075439453125,286.9090270996094,1.0,0.5723274350166321,1.0,1.0,0.0,1.0,-3.0179226398468018,3.0179152488708496,7.329190793825546e-06,2.333736658096313,1.0,1.0,0.0,152.02777099609375,145.0,38615.50390625,-0.0,2353.5107421875,1.0,282.4695129394531,285.71160888671875,294.1106872558594,296.6541442871094,293.1499938964844,293.1499938964844,282.1499938964844,18378.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291316628456116,1.0,0.0,0.0,2.855457067489624,2.855471134185791,5.440572863335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.96044921875,0.0,712.6783447265625,1895.4371337890625,0.0,2740.36376953125,0.7034462690353394,1.0,0.0,3.0,1.0,0.0
12395460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8211742043495178,0.3367632627487182,0.3059521019458771,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087707519531,0.9013893604278564,0.4501543641090393,0.4281639456748962,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8161408305168152,0.3302863836288452,0.2333615124225616,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.828028678894043,0.3462601602077484,0.3309037387371063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.7578477263450623,0.263994038105011,1.2028242349624634,286.7087707519531,284.95001220703125,295.2997741699219,291.0608215332031,295.29840087890625,297.19000244140625,286.7052307128906,1.0,0.5693525075912476,1.0,1.0,0.0,1.0,-3.0032379627227783,3.0032308101654053,7.258149253175361e-06,2.322428226470948,1.0,1.0,0.0,150.65818786621094,133.0,40277.68359375,-0.0,2319.794921875,1.0,282.1683654785156,285.48260498046875,294.1351928710937,296.7817687988281,293.1499938964844,293.1499938964844,281.8500061035156,19128.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461108803749084,1.0,0.0,0.0,2.913189649581909,2.913204431533813,5.662795388161612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.69287109375,0.0,756.7858276367188,1895.4371337890625,0.0,2898.85888671875,0.7176085710525513,1.0,0.0,3.0,1.0,0.0
12395520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.8211742043495178,0.3367632627487182,0.3059521019458771,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087707519531,0.9013893604278564,0.4501543641090393,0.4281639456748962,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8161408305168152,0.3302863836288452,0.2333615124225616,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.828028678894043,0.3462601602077484,0.3309037387371063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.7578477263450623,0.263994038105011,1.2028242349624634,286.7087707519531,284.95001220703125,295.2997741699219,291.0608215332031,295.29840087890625,297.19000244140625,286.7052307128906,1.0,0.5693525075912476,1.0,1.0,0.0,1.0,-3.0032379627227783,3.0032308101654053,7.258149253175361e-06,2.322428226470948,1.0,1.0,0.0,150.65818786621094,133.0,40277.68359375,-0.0,2319.794921875,1.0,282.1683654785156,285.48260498046875,294.1351928710937,296.7817687988281,293.1499938964844,293.1499938964844,281.8500061035156,19128.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461108803749084,1.0,0.0,0.0,2.913189649581909,2.913204431533813,5.662795388161612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.69287109375,0.0,756.7858276367188,1895.4371337890625,0.0,2898.85888671875,0.7176085710525513,1.0,0.0,3.0,1.0,0.0
12395580,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038146972656,0.8259410858154297,0.3343120217323303,0.3036623299121856,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032043457031,0.9096269607543944,0.4500731229782104,0.4279722869396209,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5038757324219,0.8213294148445129,0.3284174799919128,0.2319736629724502,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5037536621094,0.8335254788398743,0.3446946740150451,0.3293134272098541,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5045166015625,0.7623687386512756,0.2619817554950714,1.1932190656661987,286.50323486328125,284.95001220703125,295.37127685546875,291.0950927734375,295.3699035644531,297.1704406738281,286.49932861328125,1.0,0.5636395215988159,1.0,1.0,0.0,1.0,-2.9851319789886475,2.9851248264312744,7.170941898948513e-06,2.308445930480957,1.0,1.0,0.0,145.32106018066406,133.0,41868.140625,0.0,2260.05224609375,1.0,281.8694763183594,285.2532653808594,294.1621398925781,296.90771484375,293.1499938964844,293.1499938964844,281.8500061035156,19832.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860743522644043,1.0,0.0,0.0,2.966264486312866,2.9662797451019287,5.871013399882941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.904296875,0.0,798.9072875976562,1895.4371337890625,0.0,3035.978515625,0.7306275963783264,1.0,0.0,3.0,1.0,0.0
12395640,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.8262209296226501,0.3342109024524688,0.3035582304000854,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4995422363281,0.910095751285553,0.4500704407691955,0.427956074476242,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.8216269612312317,0.328340083360672,0.2319101244211197,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50006103515625,0.833839476108551,0.3446291089057922,0.3292392790317535,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.7626387476921082,0.261897325515747,1.1927859783172607,286.49957275390625,284.95001220703125,295.374267578125,291.0965270996094,295.37286376953125,297.1697082519531,286.4959411621094,1.0,0.5633577108383179,1.0,1.0,0.0,1.0,-2.9843013286590576,2.984294176101685,7.166948307713028e-06,2.307802200317383,1.0,1.0,0.0,145.04135131835938,121.0,41889.4375,0.0,2257.150146484375,1.0,281.8672790527344,285.24957275390625,294.1609191894531,296.9053039550781,293.1499938964844,293.1499938964844,281.54998779296875,19861.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861003577709198,1.0,0.0,0.0,2.9684269428253174,2.96844220161438,5.879576860934321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.16943359375,0.0,800.65576171875,1895.4371337890625,0.0,3038.417724609375,0.7311579585075378,1.0,0.0,3.0,1.0,0.0
12395700,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.8303584456443787,0.3328639566898346,0.3022652268409729,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627319335937,0.9169486165046692,0.4499595463275909,0.4277567267417907,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3645324707031,0.8259689211845398,0.3273096680641174,0.2311176657676696,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642272949219,0.8384228944778442,0.3437489867210388,0.3283089995384216,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.7666494250297546,0.2607957124710083,1.1873414516448977,286.3628234863281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100646972656,297.1600646972656,286.3525390625,1.0,0.5596197843551636,1.0,1.0,0.0,1.0,-2.9738924503326416,2.973885297775269,7.117034328985028e-06,2.2997500896453857,1.0,1.0,0.0,141.20156860351562,121.0,43084.76953125,0.0,2219.214111328125,1.0,281.6236572265625,285.0904541015625,294.19390869140625,297.0530090332031,293.1499938964844,293.1499938964844,281.54998779296875,20220.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696106672286987,1.0,0.0,0.0,2.9951298236846924,2.995145320892334,5.985833695376641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.94287109375,0.0,822.4580688476562,1895.4371337890625,0.0,3119.158447265625,0.7377078533172607,1.0,0.0,3.0,1.0,0.0
12395760,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864074707031,0.8352113366127014,0.3314134180545807,0.3008437752723694,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857971191406,0.9250255823135376,0.4497494101524353,0.4274299442768097,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28643798828125,0.8310235738754272,0.3261963427066803,0.2302450835704803,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.8438031673431396,0.3427858352661133,0.3272720277309418,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.7714157104492188,0.2596271932125091,1.1814846992492676,286.28582763671875,284.95001220703125,295.4486083984375,291.1327209472656,295.4472045898437,297.1501770019531,286.2821350097656,1.0,0.5554990172386169,1.0,1.0,0.0,1.0,-2.962456703186035,2.962449789047241,7.062413260428002e-06,2.290910482406616,1.0,1.0,0.0,136.97474670410156,109.0,43454.53125,0.0,2177.780029296875,1.0,281.5663452148437,285.0132141113281,294.1898803710937,297.02935791015625,293.1499938964844,293.1499938964844,281.25,20574.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874457836151123,1.0,0.0,0.0,3.021233081817627,3.021248817443848,6.090623969612352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.15234375,0.0,844.1497192382812,1895.4371337890625,0.0,3164.622314453125,0.7441104054450989,1.0,0.0,3.0,1.0,0.0
12395820,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687561035156,0.8478195071220398,0.3284061253070831,0.2978854477405548,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.9450086355209352,0.4492042064666748,0.4266382157802582,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.8439843058586121,0.3238834142684936,0.2284197211265564,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.8576748371124268,0.3407588005065918,0.3250740170478821,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.7838007211685181,0.2572129666805267,1.1692630052566528,286.06817626953125,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.1315002441406,286.0643615722656,1.0,0.5464361310005188,1.0,1.0,0.0,1.0,-2.938423156738281,2.938416242599488,6.948261216166429e-06,2.272313356399536,1.0,1.0,0.0,127.5098648071289,97.0,44974.7734375,0.0,2088.76318359375,1.0,281.26544189453125,284.77392578125,294.2210388183594,297.1535949707031,293.1499938964844,293.1499938964844,280.95001220703125,21266.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868419528007507,1.0,0.0,0.0,3.0716769695281982,3.071693181991577,6.295705361480941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.4169921875,0.0,887.1427001953125,1895.4371337890625,0.0,3280.66162109375,0.7564828395843506,1.0,0.0,3.0,1.0,0.0
12395880,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687561035156,0.8478195071220398,0.3284061253070831,0.2978854477405548,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.068115234375,0.9450086355209352,0.4492042064666748,0.4266382157802582,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0687866210937,0.8439843058586121,0.3238834142684936,0.2284197211265564,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.8576748371124268,0.3407588005065918,0.3250740170478821,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0694274902344,0.7838007211685181,0.2572129666805267,1.1692630052566528,286.06817626953125,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.1315002441406,286.0643615722656,1.0,0.5464361310005188,1.0,1.0,0.0,1.0,-2.938423156738281,2.938416242599488,6.948261216166429e-06,2.272313356399536,1.0,1.0,0.0,127.5098648071289,97.0,44974.7734375,0.0,2088.76318359375,1.0,281.26544189453125,284.77392578125,294.2210388183594,297.1535949707031,293.1499938964844,293.1499938964844,280.95001220703125,21266.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868419528007507,1.0,0.0,0.0,3.0716769695281982,3.071693181991577,6.295705361480941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.4169921875,0.0,887.1427001953125,1895.4371337890625,0.0,3280.66162109375,0.7564828395843506,1.0,0.0,3.0,1.0,0.0
12395940,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.8646674156188965,0.325206309556961,0.2947190701961517,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.9682589769363404,0.4484429061412811,0.4256114065647125,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.8611928820610046,0.321409672498703,0.2264579385519027,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.876049280166626,0.3385576009750366,0.3226787745952606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.800032377243042,0.2546650767326355,1.1562824249267578,285.84649658203125,284.95001220703125,295.5971374511719,291.2064819335937,295.595703125,297.11328125,285.8426818847656,1.0,0.5365135073661804,1.0,1.0,0.0,1.0,-2.912544250488281,2.912537336349488,6.826360731793102e-06,2.2522783279418945,1.0,1.0,0.0,117.21709442138672,85.0,46451.25390625,0.0,1993.937744140625,1.0,280.96405029296875,284.5315856933594,294.25341796875,297.2773132324219,293.1499938964844,293.1499938964844,280.6499938964844,21940.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983334302902222,1.0,0.0,0.0,3.1199662685394287,3.119983196258545,6.495209277090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.71435546875,0.0,929.6439819335938,1895.4371337890625,0.0,3388.04443359375,0.7683262825012207,1.0,0.0,3.0,1.0,0.0
12396000,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471069335937,0.8646674156188965,0.325206309556961,0.2947190701961517,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.846435546875,0.9682589769363404,0.4484429061412811,0.4256114065647125,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8471374511719,0.8611928820610046,0.321409672498703,0.2264579385519027,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470153808594,0.876049280166626,0.3385576009750366,0.3226787745952606,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.800032377243042,0.2546650767326355,1.1562824249267578,285.84649658203125,284.95001220703125,295.5971374511719,291.2064819335937,295.595703125,297.11328125,285.8426818847656,1.0,0.5365135073661804,1.0,1.0,0.0,1.0,-2.912544250488281,2.912537336349488,6.826360731793102e-06,2.2522783279418945,1.0,1.0,0.0,117.21709442138672,85.0,46451.25390625,0.0,1993.937744140625,1.0,280.96405029296875,284.5315856933594,294.25341796875,297.2773132324219,293.1499938964844,293.1499938964844,280.6499938964844,21940.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983334302902222,1.0,0.0,0.0,3.1199662685394287,3.119983196258545,6.495209277090908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.71435546875,0.0,929.6439819335938,1895.4371337890625,0.0,3388.04443359375,0.7683262825012207,1.0,0.0,3.0,1.0,0.0
12396060,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.886820375919342,0.3218715786933899,0.2914154529571533,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.992289662361145,0.4474802911281585,0.4243809580802917,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.8837853670120239,0.3188069462776184,0.2243952006101608,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.8997886776924133,0.3362119495868683,0.3201321959495544,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.8198676109313965,0.2520183324813843,1.142783284187317,285.6218566894531,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.0956726074219,285.6179504394531,1.0,0.5260356664657593,1.0,1.0,0.0,1.0,-2.885329484939575,2.8853228092193604,6.699310688418336e-06,2.2311995029449463,1.0,1.0,0.0,106.53131866455078,73.0,47877.27734375,0.0,1896.6107177734373,1.0,280.6639709472656,284.287109375,294.28668212890625,297.3985900878906,293.1499938964844,293.1499938964844,280.3500061035156,22589.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089767336845398,1.0,0.0,0.0,3.165757894515991,3.1657750606536865,6.687267841698485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.44580078125,0.0,971.1807861328124,1895.4371337890625,0.0,3487.10498046875,0.7795565724372864,1.0,0.0,3.0,1.0,0.0
12396120,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.886820375919342,0.3218715786933899,0.2914154529571533,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62176513671875,0.992289662361145,0.4474802911281585,0.4243809580802917,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.8837853670120239,0.3188069462776184,0.2243952006101608,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.8997886776924133,0.3362119495868683,0.3201321959495544,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.8198676109313965,0.2520183324813843,1.142783284187317,285.6218566894531,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.0956726074219,285.6179504394531,1.0,0.5260356664657593,1.0,1.0,0.0,1.0,-2.885329484939575,2.8853228092193604,6.699310688418336e-06,2.2311995029449463,1.0,1.0,0.0,106.53131866455078,73.0,47877.27734375,0.0,1896.6107177734373,1.0,280.6639709472656,284.287109375,294.28668212890625,297.3985900878906,293.1499938964844,293.1499938964844,280.3500061035156,22589.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089767336845398,1.0,0.0,0.0,3.165757894515991,3.1657750606536865,6.687267841698485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.44580078125,0.0,971.1807861328124,1895.4371337890625,0.0,3487.10498046875,0.7795565724372864,1.0,0.0,3.0,1.0,0.0
12396180,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9053568840026855,0.3182944655418396,0.2880353331565857,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.9990000128746032,0.4472783803939819,0.4076217114925384,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9028908610343932,0.3159858584403991,0.2222858667373657,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9210099577903748,0.3336371481418609,0.3175112605094909,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8352686762809753,0.2491938322782516,1.1291351318359375,285.37945556640625,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.08203125,285.3740539550781,1.0,0.5140429735183716,1.0,1.0,0.0,1.0,-2.8390634059906006,2.8390567302703857,6.486799520644127e-06,2.1956992149353027,1.0,1.0,0.0,97.9272918701172,61.0,49086.7265625,0.0,1781.40625,1.0,280.3633117675781,284.0288391113281,294.31951904296875,297.5129089355469,293.1499938964844,293.1499938964844,280.04998779296875,23218.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187164902687072,1.0,0.0,0.0,3.2095391750335693,3.209557056427002,6.873511892990791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.81982421875,0.0,1012.0340576171876,1895.4371337890625,0.0,3577.30859375,0.7902934551239014,1.0,0.0,3.0,1.0,0.0
12396240,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9053568840026855,0.3182944655418396,0.2880353331565857,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3794250488281,0.9990000128746032,0.4472783803939819,0.4076217114925384,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.9028908610343932,0.3159858584403991,0.2222858667373657,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3800964355469,0.9210099577903748,0.3336371481418609,0.3175112605094909,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8352686762809753,0.2491938322782516,1.1291351318359375,285.37945556640625,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.08203125,285.3740539550781,1.0,0.5140429735183716,1.0,1.0,0.0,1.0,-2.8390634059906006,2.8390567302703857,6.486799520644127e-06,2.1956992149353027,1.0,1.0,0.0,97.9272918701172,61.0,49086.7265625,0.0,1781.40625,1.0,280.3633117675781,284.0288391113281,294.31951904296875,297.5129089355469,293.1499938964844,293.1499938964844,280.04998779296875,23218.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187164902687072,1.0,0.0,0.0,3.2095391750335693,3.209557056427002,6.873511892990791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.81982421875,0.0,1012.0340576171876,1895.4371337890625,0.0,3577.30859375,0.7902934551239014,1.0,0.0,3.0,1.0,0.0
12396300,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9147414565086364,0.316396027803421,0.286283791065216,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.9990000128746032,0.4484618008136749,0.3939706087112427,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.9124444723129272,0.3144784867763519,0.2211881726980209,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.931728184223175,0.3322502672672272,0.3161382675170898,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166748046875,0.8426097631454468,0.247714951634407,1.12211811542511,285.2122497558594,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.0817565917969,285.1988525390625,1.0,0.5072451829910278,1.0,1.0,0.0,1.0,-2.8091511726379395,2.809144735336304,6.350786406983389e-06,2.1725451946258545,1.0,1.0,0.0,93.87828063964844,61.0,50019.953125,0.0,1716.02978515625,1.0,280.1145935058594,283.84393310546875,294.35302734375,297.65399169921875,293.1499938964844,293.1499938964844,280.04998779296875,23525.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246928691864014,1.0,0.0,0.0,3.230647563934326,3.230665683746338,6.964220347072114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.38330078125,0.0,1032.1334228515625,1895.4371337890625,0.0,3632.402587890625,0.7954698204994202,1.0,0.0,3.0,1.0,0.0
12396360,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9257885813713074,0.3143779337406158,0.2843894958496094,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127014160156,0.9990000128746032,0.4503629207611084,0.37938392162323,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9238407611846924,0.3128681480884552,0.2199986428022384,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9436202049255372,0.3307610750198364,0.3146451115608215,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8510339260101318,0.2461713999509811,1.114719271659851,285.11260986328125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0848693847656,285.1066589355469,1.0,0.5000274777412415,1.0,1.0,0.0,1.0,-2.777230024337769,2.777223825454712,6.207219030329725e-06,2.147831678390503,1.0,1.0,0.0,89.6764907836914,64.0,50061.03125,0.0,1648.2420654296875,1.0,280.06268310546875,283.7532653808594,294.3487243652344,297.6071472167969,293.1499938964844,293.1499938964844,279.75,23826.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266693592071532,1.0,0.0,0.0,3.2512454986572266,3.2512636184692383,7.053307626847527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.9091796875,0.0,1052.0015869140625,1895.4371337890625,0.0,3650.5751953125,0.8005209565162659,1.0,0.0,3.0,1.0,0.0
12396420,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9377472400665284,0.3102705180644989,0.2806245386600494,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.4550307393074035,0.3621891736984253,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9367125630378724,0.3095815777778625,0.2176389694213867,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.956512451171875,0.3276979327201843,0.311667650938034,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8603554368019104,0.2430837452411651,1.100322961807251,284.8509521484375,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.09722900390625,284.8459777832031,1.0,0.4901843965053558,1.0,1.0,0.0,1.0,-2.728302001953125,2.7282960414886475,5.989591954858042e-06,2.1095962524414062,0.9979166984558104,0.9979166984558104,0.0,84.45964813232422,82.0,51092.62890625,0.0,1552.82861328125,1.0,279.7622375488281,283.4821472167969,294.3798828125,297.6990966796875,293.1499938964844,293.1499938964844,279.45001220703125,24460.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331216812133788,1.0,0.0,0.0,3.2905681133270264,3.2905869483947754,7.224954288176377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.2978515625,0.0,1091.006103515625,1895.4371337890625,0.0,3709.720947265625,0.8102333545684814,1.0,0.0,3.0,1.0,0.0
12396480,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.9377472400665284,0.3102705180644989,0.2806245386600494,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.4550307393074035,0.3621891736984253,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9367125630378724,0.3095815777778625,0.2176389694213867,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.956512451171875,0.3276979327201843,0.311667650938034,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8603554368019104,0.2430837452411651,1.100322961807251,284.8509521484375,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.09722900390625,284.8459777832031,1.0,0.4901843965053558,1.0,1.0,0.0,1.0,-2.728302001953125,2.7282960414886475,5.989591954858042e-06,2.1095962524414062,0.9979166984558104,0.9979166984558104,0.0,84.45964813232422,82.0,51092.62890625,0.0,1552.82861328125,1.0,279.7622375488281,283.4821472167969,294.3798828125,297.6990966796875,293.1499938964844,293.1499938964844,279.45001220703125,24460.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331216812133788,1.0,0.0,0.0,3.2905681133270264,3.2905869483947754,7.224954288176377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.2978515625,0.0,1091.006103515625,1895.4371337890625,0.0,3709.720947265625,0.8102333545684814,1.0,0.0,3.0,1.0,0.0
12396540,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.925911784172058,0.3062137961387634,0.2770111262798309,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.9990000128746032,0.4576142728328705,0.3694146871566772,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9257938265800476,0.3062863051891327,0.2153826355934143,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.9464202523231506,0.3245884478092193,0.3087990880012512,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.851396381855011,0.2400246560573578,1.0868592262268066,284.6203308105469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0971069335937,284.6174621582031,1.0,0.4888629019260406,1.0,1.0,0.0,1.0,-2.7102670669555664,2.710261106491089,5.909560059080832e-06,2.095126152038574,0.9916946291923524,0.9916946291923524,0.0,85.19713592529297,100.0,52425.03515625,0.0,1530.757568359375,1.0,279.46173095703125,283.2343139648437,294.4181823730469,297.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,25199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395236372947692,1.0,0.0,0.0,3.3266756534576416,3.3266947269439697,7.384383025055286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.9775390625,0.0,1128.6715087890625,1895.4371337890625,0.0,3768.112548828125,0.8193411827087402,1.0,0.0,3.0,1.0,0.0
12396600,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.925911784172058,0.3062137961387634,0.2770111262798309,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.620361328125,0.9990000128746032,0.4576142728328705,0.3694146871566772,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62078857421875,0.9257938265800476,0.3062863051891327,0.2153826355934143,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.9464202523231506,0.3245884478092193,0.3087990880012512,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.621337890625,0.851396381855011,0.2400246560573578,1.0868592262268066,284.6203308105469,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0971069335937,284.6174621582031,1.0,0.4888629019260406,1.0,1.0,0.0,1.0,-2.7102670669555664,2.710261106491089,5.909560059080832e-06,2.095126152038574,0.9916946291923524,0.9916946291923524,0.0,85.19713592529297,100.0,52425.03515625,0.0,1530.757568359375,1.0,279.46173095703125,283.2343139648437,294.4181823730469,297.8111877441406,293.1499938964844,293.1499938964844,279.1499938964844,25199.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395236372947692,1.0,0.0,0.0,3.3266756534576416,3.3266947269439697,7.384383025055286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.9775390625,0.0,1128.6715087890625,1895.4371337890625,0.0,3768.112548828125,0.8193411827087402,1.0,0.0,3.0,1.0,0.0
12396660,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.8994925022125244,0.3024281561374664,0.273768663406372,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.9990000128746032,0.4554678499698639,0.3947758674621582,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.899997353553772,0.3030664324760437,0.213279128074646,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.9193816781044006,0.3215197324752807,0.3061016798019409,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8306310772895813,0.2369707375764846,1.0741819143295288,284.4217224121094,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.071044921875,284.420166015625,1.0,0.4936308860778808,1.0,1.0,0.0,1.0,-2.715825080871582,2.715819358825684,5.933256943535525e-06,2.0991549491882324,0.9830520153045654,0.9830520153045654,0.0,90.56599426269533,103.0,54030.02734375,0.0,1563.4586181640625,1.0,279.1613464355469,283.009521484375,294.46258544921875,297.9496459960937,293.1499938964844,293.1499938964844,278.8500061035156,26003.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471964240074158,1.0,0.0,0.0,3.3595473766326904,3.3595669269561768,7.531037908847793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.255859375,0.0,1164.5528564453125,1895.4371337890625,0.0,3837.67041015625,0.8277883529663086,1.0,0.0,3.0,1.0,0.0
12396720,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.8994925022125244,0.3024281561374664,0.273768663406372,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42169189453125,0.9990000128746032,0.4554678499698639,0.3947758674621582,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4219970703125,0.899997353553772,0.3030664324760437,0.213279128074646,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42193603515625,0.9193816781044006,0.3215197324752807,0.3061016798019409,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8306310772895813,0.2369707375764846,1.0741819143295288,284.4217224121094,284.95001220703125,296.0385437011719,291.434326171875,296.0370483398437,297.071044921875,284.420166015625,1.0,0.4936308860778808,1.0,1.0,0.0,1.0,-2.715825080871582,2.715819358825684,5.933256943535525e-06,2.0991549491882324,0.9830520153045654,0.9830520153045654,0.0,90.56599426269533,103.0,54030.02734375,0.0,1563.4586181640625,1.0,279.1613464355469,283.009521484375,294.46258544921875,297.9496459960937,293.1499938964844,293.1499938964844,278.8500061035156,26003.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471964240074158,1.0,0.0,0.0,3.3595473766326904,3.3595669269561768,7.531037908847793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.255859375,0.0,1164.5528564453125,1895.4371337890625,0.0,3837.67041015625,0.8277883529663086,1.0,0.0,3.0,1.0,0.0
12396780,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8786934018135071,0.2986159026622772,0.2705743610858917,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.9990000128746032,0.4494694471359253,0.4177597761154175,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8797609210014343,0.2998625338077545,0.2111996561288833,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.8978063464164734,0.3184473514556885,0.303414911031723,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.8128979206085205,0.2338239699602127,1.0611751079559326,284.2274475097656,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.02978515625,284.2253723144531,1.0,0.4971742928028106,1.0,1.0,0.0,1.0,-2.7182624340057373,2.71825647354126,5.944141776126344e-06,2.1011478900909424,0.9718869924545288,0.9718869924545288,0.0,95.6515655517578,106.0,55597.6015625,0.0,1590.4849853515625,1.0,278.8609619140625,282.7870483398437,294.506103515625,298.0950622558594,293.1499938964844,293.1499938964844,278.54998779296875,26890.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559818506240844,1.0,0.0,0.0,3.388808012008667,3.3888280391693115,7.662795837859449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.03515625,0.0,1198.2469482421875,1895.4371337890625,0.0,3916.68798828125,0.8355104327201843,1.0,0.0,3.0,1.0,0.0
12396840,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8786934018135071,0.2986159026622772,0.2705743610858917,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.9990000128746032,0.4494694471359253,0.4177597761154175,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.22784423828125,0.8797609210014343,0.2998625338077545,0.2111996561288833,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2277526855469,0.8978063464164734,0.3184473514556885,0.303414911031723,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.228271484375,0.8128979206085205,0.2338239699602127,1.0611751079559326,284.2274475097656,284.95001220703125,296.1116638183594,291.4729309082031,296.11016845703125,297.02978515625,284.2253723144531,1.0,0.4971742928028106,1.0,1.0,0.0,1.0,-2.7182624340057373,2.71825647354126,5.944141776126344e-06,2.1011478900909424,0.9718869924545288,0.9718869924545288,0.0,95.6515655517578,106.0,55597.6015625,0.0,1590.4849853515625,1.0,278.8609619140625,282.7870483398437,294.506103515625,298.0950622558594,293.1499938964844,293.1499938964844,278.54998779296875,26890.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559818506240844,1.0,0.0,0.0,3.388808012008667,3.3888280391693115,7.662795837859449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.03515625,0.0,1198.2469482421875,1895.4371337890625,0.0,3916.68798828125,0.8355104327201843,1.0,0.0,3.0,1.0,0.0
