time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396900,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.089599609375,0.8673107028007507,0.2966525554656982,0.2689853012561798,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0870666503906,0.995900571346283,0.4458748400211334,0.4243491291999817,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0895690917969,0.8686699867248535,0.2982527017593384,0.210192322731018,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.089111328125,0.8864498138427734,0.3168981373310089,0.3021081984043121,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0917358398437,0.802385151386261,0.2322156131267547,1.0547010898590088,284.0876159667969,284.95001220703125,296.148193359375,291.4922180175781,296.1466979980469,297.0085754394531,284.0760498046875,1.0,0.4984706938266754,1.0,1.0,0.0,1.0,-2.713545799255371,2.7135398387908936,5.924269771639956e-06,2.097851514816284,0.9648008942604064,0.9648008942604064,0.0,98.65943145751952,106.0,56740.88671875,0.0,1597.7532958984375,1.0,278.6087341308594,282.6192932128906,294.54412841796875,298.2608337402344,293.1499938964844,293.1499938964844,278.54998779296875,27377.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621183276176452,1.0,0.0,0.0,3.4019083976745605,3.401928663253784,7.722155146439036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2353515625,0.0,1214.141357421875,1895.4371337890625,0.0,3971.446044921875,0.8390739560127258,1.0,0.0,3.0,1.0,0.0
12396960,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.8529856204986572,0.2945374548435211,0.2672991156578064,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0094909667969,0.9822530150413512,0.4429122805595398,0.4213629364967346,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.8546463847160339,0.2965317666530609,0.209147423505783,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8718852996826172,0.315241128206253,0.3007553815841675,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0110778808594,0.7885802388191223,0.2305127680301666,1.048060178756714,284.0096740722656,284.95001220703125,296.1846618652344,291.51153564453125,296.18316650390625,296.9909362792969,284.00567626953125,1.0,0.4989615380764007,1.0,1.0,0.0,1.0,-2.697264671325684,2.697258949279785,5.853211405337788e-06,2.0851783752441406,0.9577049016952516,0.9577049016952516,0.0,102.68252563476562,109.0,56839.53515625,0.0,1592.9337158203125,1.0,278.5606994628906,282.5470886230469,294.54296875,298.221923828125,293.1499938964844,293.1499938964844,278.25,27901.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644508361816406,1.0,0.0,0.0,3.4138009548187256,3.413821220397949,7.776240522616717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.82421875,0.0,1229.244873046875,1895.4371337890625,0.0,3992.160400390625,0.8424112796783447,1.0,0.0,3.0,1.0,0.0
12397020,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77227783203125,0.832311749458313,0.2901915609836578,0.2637332677841186,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714538574219,0.9592707753181458,0.4387897551059723,0.4173131585121155,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7722473144531,0.8345881104469299,0.2929886281490326,0.2069312632083892,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720947265625,0.8509587049484253,0.3118203580379486,0.2978732883930206,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77301025390625,0.7681182026863098,0.2270517945289611,1.0340874195098877,283.7716369628906,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,296.96807861328125,283.7677307128906,1.0,0.4989115595817566,1.0,1.0,0.0,1.0,-2.665194511413574,2.665188789367676,5.714507096854504e-06,2.060220003128052,0.9401448369026184,0.9401448369026184,0.0,108.96085357666016,112.0,57860.14453125,0.0,1576.25146484375,1.0,278.2604064941406,282.2945861816406,294.57330322265625,298.3207702636719,293.1499938964844,293.1499938964844,278.1499938964844,29098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710992574691772,1.0,0.0,0.0,3.4335250854492188,3.4335458278656006,7.866358373576077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9951171875,0.0,1256.8232421875,1895.4371337890625,0.0,4050.885009765625,0.8483431935310364,1.0,0.0,3.0,1.0,0.0
12397080,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.77227783203125,0.832311749458313,0.2901915609836578,0.2637332677841186,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7714538574219,0.9592707753181458,0.4387897551059723,0.4173131585121155,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7722473144531,0.8345881104469299,0.2929886281490326,0.2069312632083892,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7720947265625,0.8509587049484253,0.3118203580379486,0.2978732883930206,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77301025390625,0.7681182026863098,0.2270517945289611,1.0340874195098877,283.7716369628906,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,296.96807861328125,283.7677307128906,1.0,0.4989115595817566,1.0,1.0,0.0,1.0,-2.665194511413574,2.665188789367676,5.714507096854504e-06,2.060220003128052,0.9401448369026184,0.9401448369026184,0.0,108.96085357666016,112.0,57860.14453125,0.0,1576.25146484375,1.0,278.2604064941406,282.2945861816406,294.57330322265625,298.3207702636719,293.1499938964844,293.1499938964844,278.1499938964844,29098.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710992574691772,1.0,0.0,0.0,3.4335250854492188,3.4335458278656006,7.866358373576077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9951171875,0.0,1256.8232421875,1895.4371337890625,0.0,4050.885009765625,0.8483431935310364,1.0,0.0,3.0,1.0,0.0
12397140,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8194363713264465,0.2867639660835266,0.2607329785823822,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6695251464844,0.9438872933387756,0.4363695383071899,0.414966344833374,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700744628906,0.8222631812095642,0.2901608943939209,0.2050364464521408,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6699523925781,0.8383226990699768,0.309062510728836,0.2953860759735107,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705627441406,0.7554678916931152,0.2242474853992462,1.0221000909805298,283.6696472167969,284.95001220703125,296.320556640625,291.5836486816406,296.3190002441406,296.95709228515625,283.6669921875,1.0,0.4982311725616455,1.0,1.0,0.0,1.0,-2.639094829559326,2.639089107513428,5.60274474992184e-06,2.039855718612671,0.9245100617408752,0.9245100617408752,0.0,113.00141143798828,112.0,58121.3359375,0.0,1558.057373046875,1.0,278.1557922363281,282.1908264160156,294.5855712890625,298.3299865722656,293.1499938964844,293.1499938964844,278.1499938964844,30219.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712543487548828,1.0,0.0,0.0,3.446329116821289,3.44635009765625,7.925137310849095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.466796875,0.0,1277.325927734375,1895.4371337890625,0.0,4052.2490234375,0.852616548538208,1.0,0.0,3.0,1.0,0.0
12397200,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66339111328125,0.8177469372749329,0.286282330751419,0.2603026926517486,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6629333496094,0.9418841600418092,0.4360729157924652,0.4146761894226074,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6633605957031,0.8206627368927002,0.289763480424881,0.204763650894165,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6632995605469,0.8367142677307129,0.3086725175380707,0.2950256168842315,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.66375732421875,0.7538474202156067,0.2238464206457138,1.0203485488891602,283.6630249023437,284.95001220703125,296.33026123046875,291.5887756347656,296.3287048339844,296.9560546875,283.660888671875,1.0,0.4981046020984649,1.0,1.0,0.0,1.0,-2.6353626251220703,2.635357141494751,5.586846327787498e-06,2.036940097808838,0.922135293483734,0.922135293483734,0.0,113.52790832519533,100.0,58108.16796875,0.0,1555.2469482421875,1.0,278.1536560058594,282.1849975585937,294.5870056152344,298.3253479003906,293.1499938964844,293.1499938964844,278.1499938964844,30397.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708797931671144,1.0,0.0,0.0,3.4479434490203857,3.4479644298553467,7.93256390352326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.7919921875,0.0,1280.176513671875,1895.4371337890625,0.0,4048.954345703125,0.8531998991966248,1.0,0.0,3.0,1.0,0.0
12397260,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8177469372749329,0.2831111848354339,0.2572362422943115,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.633544921875,0.9445174932479858,0.4344147443771362,0.4128231406211853,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8212278485298157,0.2871710062026977,0.2027972638607025,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8374811410903931,0.3061111867427826,0.2924038171768188,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339416503906,0.7536290287971497,0.2211679518222808,1.0074262619018557,283.63360595703125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9532165527344,283.6325378417969,1.0,0.4924758672714233,1.0,1.0,0.0,1.0,-2.608407497406006,2.6084020137786865,5.472730663313996e-06,2.015902519226074,0.9043635129928588,0.9043635129928588,0.0,110.99991607666016,88.0,57969.87890625,0.0,1506.974609375,1.0,278.1501159667969,282.15948486328125,294.6123352050781,298.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,31766.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674915671348572,1.0,0.0,0.0,3.4569554328918457,3.456976890563965,7.974085178830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8662109375,0.0,1298.81298828125,1895.4371337890625,0.0,4019.078125,0.8569236397743225,1.0,0.0,3.0,1.0,0.0
12397320,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8177469372749329,0.2831111848354339,0.2572362422943115,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.633544921875,0.9445174932479858,0.4344147443771362,0.4128231406211853,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337585449219,0.8212278485298157,0.2871710062026977,0.2027972638607025,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6337280273437,0.8374811410903931,0.3061111867427826,0.2924038171768188,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6339416503906,0.7536290287971497,0.2211679518222808,1.0074262619018557,283.63360595703125,284.95001220703125,296.40283203125,291.6272888183594,296.4012756347656,296.9532165527344,283.6325378417969,1.0,0.4924758672714233,1.0,1.0,0.0,1.0,-2.608407497406006,2.6084020137786865,5.472730663313996e-06,2.015902519226074,0.9043635129928588,0.9043635129928588,0.0,110.99991607666016,88.0,57969.87890625,0.0,1506.974609375,1.0,278.1501159667969,282.15948486328125,294.6123352050781,298.32452392578125,293.1499938964844,293.1499938964844,278.1499938964844,31766.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674915671348572,1.0,0.0,0.0,3.4569554328918457,3.456976890563965,7.974085178830137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8662109375,0.0,1298.81298828125,1895.4371337890625,0.0,4019.078125,0.8569236397743225,1.0,0.0,3.0,1.0,0.0
12397380,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.61785888671875,0.8275130391120911,0.2804861962795257,0.2545562982559204,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61773681640625,0.960227906703949,0.4334314167499542,0.4115282595157623,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61785888671875,0.8315281867980957,0.2850938141345978,0.2010966688394546,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6178283691406,0.8483403921127319,0.3040458858013153,0.2901163697242737,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.7628278732299805,0.2189712822437286,0.9959661960601808,283.6177673339844,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,296.956298828125,283.6171569824219,1.0,0.4845001697540283,1.0,1.0,0.0,1.0,-2.5850658416748047,2.5850603580474854,5.374801276047947e-06,1.9976534843444824,0.8864842653274536,0.8864842653274536,0.0,104.09475708007812,76.0,57840.2734375,0.0,1445.111328125,1.0,278.1499938964844,282.14617919921875,294.651123046875,298.3519287109375,293.1499938964844,293.1499938964844,278.45001220703125,33224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645076990127563,1.0,0.0,0.0,3.460078716278076,3.4601004123687744,7.988500669853238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.0126953125,0.0,1312.27197265625,1895.4371337890625,0.0,3992.66455078125,0.8594399690628052,1.0,0.0,3.0,1.0,0.0
12397440,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.61785888671875,0.8275130391120911,0.2804861962795257,0.2545562982559204,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61773681640625,0.960227906703949,0.4334314167499542,0.4115282595157623,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.61785888671875,0.8315281867980957,0.2850938141345978,0.2010966688394546,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6178283691406,0.8483403921127319,0.3040458858013153,0.2901163697242737,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.7628278732299805,0.2189712822437286,0.9959661960601808,283.6177673339844,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,296.956298828125,283.6171569824219,1.0,0.4845001697540283,1.0,1.0,0.0,1.0,-2.5850658416748047,2.5850603580474854,5.374801276047947e-06,1.9976534843444824,0.8864842653274536,0.8864842653274536,0.0,104.09475708007812,76.0,57840.2734375,0.0,1445.111328125,1.0,278.1499938964844,282.14617919921875,294.651123046875,298.3519287109375,293.1499938964844,293.1499938964844,278.45001220703125,33224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645076990127563,1.0,0.0,0.0,3.460078716278076,3.4601004123687744,7.988500669853238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.0126953125,0.0,1312.27197265625,1895.4371337890625,0.0,3992.66455078125,0.8594399690628052,1.0,0.0,3.0,1.0,0.0
12397500,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7422180175781,0.8354836106300354,0.2795265614986419,0.253371387720108,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7448425292969,0.9713582396507264,0.43332439661026,0.4110735356807709,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74237060546875,0.8398333191871643,0.2843656837940216,0.2003562599420547,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7428283691406,0.857187807559967,0.3033071458339691,0.2891139686107635,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74005126953125,0.7705916166305542,0.2181289494037628,0.9908612370491028,283.7442321777344,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,296.9608459472656,283.7548828125,1.0,0.4799936711788177,1.0,1.0,0.0,1.0,-2.5748636722564697,2.5748581886291504,5.332198725227499e-06,1.9896382093429563,0.8796358704566956,0.8796358704566956,0.0,99.64427185058594,76.0,56816.65625,0.0,1412.1134033203125,1.0,278.39508056640625,282.2994079589844,294.6324157714844,298.1893920898437,293.1499938964844,293.1499938964844,278.45001220703125,33876.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572875499725342,1.0,0.0,0.0,3.4601166248321533,3.460138320922852,7.988675179149141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.953125,0.0,1316.937255859375,1895.4371337890625,0.0,3928.3701171875,0.8602702021598816,1.0,0.0,3.0,1.0,0.0
12397560,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022155761719,0.8467593789100647,0.2789230644702911,0.2525269985198974,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8027648925781,0.9848515391349792,0.4336107075214386,0.4110047221183777,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8022155761719,0.8514877557754517,0.2839604616165161,0.1998419910669326,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8023376464844,0.8695868253707886,0.3028781712055206,0.2883988618850708,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8017272949219,0.7815757393836975,0.2175504565238952,0.9868590235710144,283.8026123046875,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,296.96875,283.8048095703125,1.0,0.4753621518611908,1.0,1.0,0.0,1.0,-2.5674757957458496,2.5674703121185303,5.301374585542362e-06,1.9837936162948608,0.8726205229759216,0.8726205229759216,0.0,94.51155853271484,64.0,56670.5,0.0,1380.015869140625,1.0,278.44024658203125,282.35174560546875,294.6622314453125,298.2495422363281,293.1499938964844,293.1499938964844,278.75,34481.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533920884132384,1.0,0.0,0.0,3.459386110305786,3.4594082832336426,7.985303227542317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.68896484375,0.0,1320.4967041015625,1895.4371337890625,0.0,3893.468994140625,0.8608636260032654,1.0,0.0,3.0,1.0,0.0
12397620,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8713260889053345,0.2782466113567352,0.2514558732509613,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.9990000128746032,0.4356009662151336,0.3980291187763214,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8768752217292786,0.2836870551109314,0.199287474155426,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8962207436561584,0.3025552332401275,0.2876014709472656,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8049468398094177,0.2168793827295303,0.9815794229507446,284.00079345703125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.9910888671875,284.0014953613281,1.0,0.4652167558670044,1.0,1.0,0.0,1.0,-2.542656660079956,2.542651414871216,5.199578026804375e-06,1.964713215827942,0.8615890145301819,0.8615890145301819,0.0,85.18743896484375,52.0,55380.6953125,0.0,1307.7852783203125,1.0,278.7399597167969,282.56787109375,294.6998291015625,298.2044982910156,293.1499938964844,293.1499938964844,279.04998779296875,35522.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427061080932616,1.0,0.0,0.0,3.4558660984039307,3.455888032913208,7.969060220602842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.71923828125,0.0,1324.3385009765625,1895.4371337890625,0.0,3797.02197265625,0.8613919615745544,1.0,0.0,3.0,1.0,0.0
12397680,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8713260889053345,0.2782466113567352,0.2514558732509613,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0008239746094,0.9990000128746032,0.4356009662151336,0.3980291187763214,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0005798339844,0.8768752217292786,0.2836870551109314,0.199287474155426,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0006408691406,0.8962207436561584,0.3025552332401275,0.2876014709472656,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.8049468398094177,0.2168793827295303,0.9815794229507446,284.00079345703125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,296.9910888671875,284.0014953613281,1.0,0.4652167558670044,1.0,1.0,0.0,1.0,-2.542656660079956,2.542651414871216,5.199578026804375e-06,1.964713215827942,0.8615890145301819,0.8615890145301819,0.0,85.18743896484375,52.0,55380.6953125,0.0,1307.7852783203125,1.0,278.7399597167969,282.56787109375,294.6998291015625,298.2044982910156,293.1499938964844,293.1499938964844,279.04998779296875,35522.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427061080932616,1.0,0.0,0.0,3.4558660984039307,3.455888032913208,7.969060220602842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.71923828125,0.0,1324.3385009765625,1895.4371337890625,0.0,3797.02197265625,0.8613919615745544,1.0,0.0,3.0,1.0,0.0
12397740,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703796386719,0.8968252539634705,0.2779264450073242,0.2508463859558105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.9990000128746032,0.4429901540279388,0.3648611307144165,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17041015625,0.9030912518501282,0.2837657928466797,0.1990957260131836,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1704406738281,0.9249088764190674,0.3026051521301269,0.2873098850250244,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17022705078125,0.8269447088241577,0.2166027426719665,0.9786696434020996,284.1705017089844,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.037109375,284.1707763671875,1.0,0.4530167579650879,1.0,1.0,0.0,1.0,-2.497999429702759,2.4979944229125977,5.018267984269187e-06,1.9300376176834104,0.852592408657074,0.852592408657074,0.0,76.92506408691406,55.0,53788.40625,0.0,1217.4407958984375,1.0,279.0398864746094,282.7644348144531,294.73492431640625,298.1444396972656,293.1499938964844,293.1499938964844,279.3500061035156,36383.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317089915275574,1.0,0.0,0.0,3.449986934661865,3.4500091075897217,7.941969215607969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.080078125,0.0,1324.5318603515625,1895.4371337890625,0.0,3696.795654296875,0.8611772656440735,1.0,0.0,3.0,1.0,0.0
12397800,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1703796386719,0.8968252539634705,0.2779264450073242,0.2508463859558105,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1705322265625,0.9990000128746032,0.4429901540279388,0.3648611307144165,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17041015625,0.9030912518501282,0.2837657928466797,0.1990957260131836,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1704406738281,0.9249088764190674,0.3026051521301269,0.2873098850250244,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17022705078125,0.8269447088241577,0.2166027426719665,0.9786696434020996,284.1705017089844,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.037109375,284.1707763671875,1.0,0.4530167579650879,1.0,1.0,0.0,1.0,-2.497999429702759,2.4979944229125977,5.018267984269187e-06,1.9300376176834104,0.852592408657074,0.852592408657074,0.0,76.92506408691406,55.0,53788.40625,0.0,1217.4407958984375,1.0,279.0398864746094,282.7644348144531,294.73492431640625,298.1444396972656,293.1499938964844,293.1499938964844,279.3500061035156,36383.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317089915275574,1.0,0.0,0.0,3.449986934661865,3.4500091075897217,7.941969215607969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.080078125,0.0,1324.5318603515625,1895.4371337890625,0.0,3696.795654296875,0.8611772656440735,1.0,0.0,3.0,1.0,0.0
12397860,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.9131670594215392,0.2779213190078735,0.2506196498870849,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.9990000128746032,0.450734943151474,0.3464645743370056,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.9206219911575316,0.2840225398540497,0.1991111487150192,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.33428955078125,0.943588376045227,0.302845686674118,0.2873175740242004,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.8401787877082825,0.2166555821895599,0.9778265357017516,284.3348999023437,284.95001220703125,296.7437744140625,291.8066101074219,296.7421569824219,297.0855407714844,284.34002685546875,1.0,0.4469977021217346,1.0,1.0,0.0,1.0,-2.47462010383606,2.4746150970458984,4.9240761654800735e-06,1.911582112312317,0.8480685353279114,0.8480685353279114,0.0,72.64112091064453,55.0,52488.6640625,0.0,1171.5179443359375,1.0,279.3235168457031,282.9555358886719,294.744873046875,298.0438842773437,293.1499938964844,293.1499938964844,279.3500061035156,36837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215378165245056,1.0,0.0,0.0,3.4450464248657227,3.445068597793579,7.919238669273909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.09912109375,0.0,1322.7904052734375,1895.4371337890625,0.0,3603.34375,0.8606640696525574,1.0,0.0,3.0,1.0,0.0
12397920,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539733886719,0.919089138507843,0.277949720621109,0.2506167292594909,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3542785644531,0.9990000128746032,0.4538352191448211,0.3406444787979126,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.9268249273300172,0.2841576933860779,0.1991766393184662,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3540954589844,0.9496840834617616,0.3029752075672149,0.2873988747596741,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35357666015625,0.8447169661521912,0.2167271375656128,0.977896809577942,284.35430908203125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621154785156,297.1047668457031,284.35614013671875,1.0,0.4451617896556854,1.0,1.0,0.0,1.0,-2.467881679534912,2.46787691116333,4.897135113424156e-06,1.9062821865081787,0.8460925817489624,0.8460925817489624,0.0,71.34795379638672,58.0,52389.921875,0.0,1158.1854248046875,1.0,279.3398742675781,282.9732666015625,294.76922607421875,298.08502197265625,293.1499938964844,293.1499938964844,279.6499938964844,37004.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198901057243348,1.0,0.0,0.0,3.442923069000244,3.44294548034668,7.909480927992263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.8642578125,0.0,1321.8466796875,1895.4371337890625,0.0,3588.14404296875,0.860404908657074,1.0,0.0,3.0,1.0,0.0
12397980,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.9369900822639464,0.2782909870147705,0.2507461607456207,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.9990000128746032,0.4650495648384094,0.3243059813976288,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.9452103972434998,0.2848994135856628,0.1995461285114288,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.966821312904358,0.3036869466304779,0.2878730595111847,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.8586289882659912,0.2172436118125915,0.9792395234107972,284.5581970214844,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1732788085937,284.5608825683594,1.0,0.4404054582118988,1.0,1.0,0.0,1.0,-2.4510245323181152,2.451019525527954,4.829953923035646e-06,1.8929619789123533,0.842461109161377,0.842461109161377,0.0,67.88337707519531,76.0,51191.87109375,0.0,1124.173583984375,1.0,279.6397705078125,283.1961364746094,294.8086242675781,298.04473876953125,293.1499938964844,293.1499938964844,279.95001220703125,37326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085388779640198,1.0,0.0,0.0,3.436150550842285,3.4361727237701416,7.878393262217287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.69775390625,0.0,1317.35400390625,1895.4371337890625,0.0,3483.038818359375,0.8593214750289917,1.0,0.0,3.0,1.0,0.0
12398040,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.9369900822639464,0.2782909870147705,0.2507461607456207,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.9990000128746032,0.4650495648384094,0.3243059813976288,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.9452103972434998,0.2848994135856628,0.1995461285114288,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.966821312904358,0.3036869466304779,0.2878730595111847,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572204589844,0.8586289882659912,0.2172436118125915,0.9792395234107972,284.5581970214844,284.95001220703125,296.83551025390625,291.8539428710937,296.8338623046875,297.1732788085937,284.5608825683594,1.0,0.4404054582118988,1.0,1.0,0.0,1.0,-2.4510245323181152,2.451019525527954,4.829953923035646e-06,1.8929619789123533,0.842461109161377,0.842461109161377,0.0,67.88337707519531,76.0,51191.87109375,0.0,1124.173583984375,1.0,279.6397705078125,283.1961364746094,294.8086242675781,298.04473876953125,293.1499938964844,293.1499938964844,279.95001220703125,37326.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085388779640198,1.0,0.0,0.0,3.436150550842285,3.4361727237701416,7.878393262217287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.69775390625,0.0,1317.35400390625,1895.4371337890625,0.0,3483.038818359375,0.8593214750289917,1.0,0.0,3.0,1.0,0.0
12398100,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.9372448325157166,0.2785630226135254,0.2509328424930572,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.9990000128746032,0.4702460765838623,0.3243185579776764,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074584960937,0.9457349181175232,0.2854014635086059,0.199848785996437,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080383300781,0.9672510027885436,0.3041718602180481,0.2882689535617828,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8590450286865234,0.217632457613945,0.9807221293449402,284.7094421386719,284.95001220703125,296.871337890625,291.8722839355469,296.86968994140625,297.204833984375,284.72344970703125,1.0,0.4412925839424133,1.0,1.0,0.0,1.0,-2.453861951828003,2.453856945037842,4.840530436922563e-06,1.894837498664856,0.8422942161560059,0.8422942161560059,0.0,67.9642333984375,76.0,50311.890625,0.0,1127.77783203125,1.0,279.8925170898437,283.37127685546875,294.80889892578125,297.9346008300781,293.1499938964844,293.1499938964844,279.95001220703125,37362.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013033509254456,1.0,0.0,0.0,3.43326735496521,3.4332895278930664,7.865177735766338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.8642578125,0.0,1314.73876953125,1895.4371337890625,0.0,3415.730712890625,0.8587384819984436,1.0,0.0,3.0,1.0,0.0
12398160,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.9320198893547058,0.2789665460586548,0.2513021230697632,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9990000128746032,0.4746010303497314,0.3295196890830993,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9408546090126038,0.2860575914382934,0.2002976536750793,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.9627288579940796,0.3048045933246612,0.2888548076152801,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.8552257418632507,0.2181390821933746,0.9829807877540588,284.7944030761719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.23150634765625,284.7994689941406,1.0,0.443915456533432,1.0,1.0,0.0,1.0,-2.4644994735717773,2.464494466781616,4.882253051619045e-06,1.9028964042663568,0.8421569466590881,0.8421569466590881,0.0,69.21224212646484,94.0,50399.046875,0.0,1145.2945556640625,1.0,279.939697265625,283.4434814453125,294.851806640625,298.0274963378906,293.1499938964844,293.1499938964844,280.25,37309.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984367847442627,1.0,0.0,0.0,3.431148052215576,3.4311702251434326,7.855470585127478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.03466796875,0.0,1312.2552490234375,1895.4371337890625,0.0,3389.008544921875,0.8581995368003845,1.0,0.0,3.0,1.0,0.0
12398220,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9099777340888976,0.2799673080444336,0.2522788047790527,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9990000128746032,0.4803319871425628,0.3520409166812897,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9191086292266846,0.2876698672771454,0.2014565020799636,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9416639804840088,0.3063633739948272,0.2903756499290466,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.838905930519104,0.2193374633789062,0.9887905120849608,285.0622253417969,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.263916015625,285.0684509277344,1.0,0.4535355865955353,1.0,1.0,0.0,1.0,-2.5029118061065674,2.502906560897827,5.035174581280444e-06,1.932372450828552,0.8456611037254333,0.8456611037254333,0.0,74.56835174560547,112.0,49940.66015625,0.0,1213.3424072265625,1.0,280.2396545410156,283.7119445800781,294.8995666503906,298.0394592285156,293.1499938964844,293.1499938964844,280.54998779296875,36921.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907140493392944,1.0,0.0,0.0,3.429532051086426,3.4295542240142822,7.848072982596932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.07421875,0.0,1307.9205322265625,1895.4371337890625,0.0,3316.885009765625,0.8573511242866516,1.0,0.0,3.0,1.0,0.0
12398280,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9099777340888976,0.2799673080444336,0.2522788047790527,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9990000128746032,0.4803319871425628,0.3520409166812897,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9191086292266846,0.2876698672771454,0.2014565020799636,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9416639804840088,0.3063633739948272,0.2903756499290466,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.838905930519104,0.2193374633789062,0.9887905120849608,285.0622253417969,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,297.263916015625,285.0684509277344,1.0,0.4535355865955353,1.0,1.0,0.0,1.0,-2.5029118061065674,2.502906560897827,5.035174581280444e-06,1.932372450828552,0.8456611037254333,0.8456611037254333,0.0,74.56835174560547,112.0,49940.66015625,0.0,1213.3424072265625,1.0,280.2396545410156,283.7119445800781,294.8995666503906,298.0394592285156,293.1499938964844,293.1499938964844,280.54998779296875,36921.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907140493392944,1.0,0.0,0.0,3.429532051086426,3.4295542240142822,7.848072982596932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.07421875,0.0,1307.9205322265625,1895.4371337890625,0.0,3316.885009765625,0.8573511242866516,1.0,0.0,3.0,1.0,0.0
12398340,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8828485608100891,0.2813807427883148,0.2536772489547729,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.9990000128746032,0.4823285937309265,0.3862821459770202,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8914820551872253,0.2897082567214966,0.2029943466186523,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.9110152125358582,0.3083365261554718,0.2923980951309204,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8168278932571411,0.2207485139369964,0.9961333274841307,285.3470764160156,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2643737792969,285.3538513183594,1.0,0.4677048623561859,1.0,1.0,0.0,1.0,-2.558819055557251,2.5588138103485107,5.2624613999796566e-06,1.9754831790924072,0.8530896306037903,0.8530896306037903,0.0,83.1957778930664,130.0,49687.59375,0.0,1319.54296875,1.0,280.5396728515625,283.9908447265625,294.9466552734375,298.0671691894531,293.1499938964844,293.1499938964844,280.8500061035156,36199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853544592857361,1.0,0.0,0.0,3.432364225387573,3.4323861598968506,7.86104010330746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.0419921875,0.0,1305.65576171875,1895.4371337890625,0.0,3266.737548828125,0.8570618033409119,1.0,0.0,3.0,1.0,0.0
12398400,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8828485608100891,0.2813807427883148,0.2536772489547729,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472900390625,0.9990000128746032,0.4823285937309265,0.3862821459770202,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.8914820551872253,0.2897082567214966,0.2029943466186523,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3463439941406,0.9110152125358582,0.3083365261554718,0.2923980951309204,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8168278932571411,0.2207485139369964,0.9961333274841307,285.3470764160156,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.2643737792969,285.3538513183594,1.0,0.4677048623561859,1.0,1.0,0.0,1.0,-2.558819055557251,2.5588138103485107,5.2624613999796566e-06,1.9754831790924072,0.8530896306037903,0.8530896306037903,0.0,83.1957778930664,130.0,49687.59375,0.0,1319.54296875,1.0,280.5396728515625,283.9908447265625,294.9466552734375,298.0671691894531,293.1499938964844,293.1499938964844,280.8500061035156,36199.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853544592857361,1.0,0.0,0.0,3.432364225387573,3.4323861598968506,7.86104010330746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.0419921875,0.0,1305.65576171875,1895.4371337890625,0.0,3266.737548828125,0.8570618033409119,1.0,0.0,3.0,1.0,0.0
12398460,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8503420352935791,0.2811969518661499,0.254177987575531,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.9990000128746032,0.4785010814666748,0.4332109689712524,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.858706533908844,0.289976567029953,0.203729972243309,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8765004277229309,0.3084821701049804,0.2932983338832855,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.7860587239265442,0.2200046628713607,0.9968668222427368,285.6319580078125,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2239685058594,285.6382141113281,1.0,0.4846487045288086,1.0,1.0,0.0,1.0,-2.6186554431915283,2.618649959564209,5.511729341378668e-06,2.021815538406372,0.8643452525138855,0.8643452525138855,0.0,95.53309631347656,133.0,49453.8671875,0.0,1451.938720703125,1.0,280.8397216796875,284.267333984375,294.9892272949219,298.09698486328125,293.1499938964844,293.1499938964844,281.1499938964844,35221.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817096948623657,1.0,0.0,0.0,3.440189838409424,3.440211772918701,7.896927058936853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.31591796875,0.0,1306.5447998046875,1895.4371337890625,0.0,3232.60107421875,0.8575595617294312,1.0,0.0,3.0,1.0,0.0
12398520,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.630859375,0.8503420352935791,0.2811969518661499,0.254177987575531,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.9990000128746032,0.4785010814666748,0.4332109689712524,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6309814453125,0.858706533908844,0.289976567029953,0.203729972243309,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.8765004277229309,0.3084821701049804,0.2932983338832855,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6297302246094,0.7860587239265442,0.2200046628713607,0.9968668222427368,285.6319580078125,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2239685058594,285.6382141113281,1.0,0.4846487045288086,1.0,1.0,0.0,1.0,-2.6186554431915283,2.618649959564209,5.511729341378668e-06,2.021815538406372,0.8643452525138855,0.8643452525138855,0.0,95.53309631347656,133.0,49453.8671875,0.0,1451.938720703125,1.0,280.8397216796875,284.267333984375,294.9892272949219,298.09698486328125,293.1499938964844,293.1499938964844,281.1499938964844,35221.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817096948623657,1.0,0.0,0.0,3.440189838409424,3.440211772918701,7.896927058936853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.31591796875,0.0,1306.5447998046875,1895.4371337890625,0.0,3232.60107421875,0.8575595617294312,1.0,0.0,3.0,1.0,0.0
12398580,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.8233135342597961,0.2821706235408783,0.2553140223026275,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9823114275932312,0.4742461144924164,0.4504235386848449,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8313499689102173,0.2913396954536438,0.2048820257186889,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.8473411202430725,0.3096643686294555,0.2946954071521759,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.7586525678634644,0.2200574874877929,0.998641312122345,285.8813781738281,284.95001220703125,297.1894226074219,292.0282592773437,297.18798828125,297.1894226074219,285.8852233886719,1.0,0.4966092705726623,1.0,1.0,0.0,1.0,-2.645155429840088,2.645149707794189,5.629599399981089e-06,2.0450704097747803,0.8786545395851135,0.8786545395851135,0.0,108.58307647705078,133.0,48834.12890625,0.0,1547.05224609375,1.0,281.13946533203125,284.5149841308594,295.02178955078125,298.104736328125,293.1499938964844,293.1499938964844,281.1499938964844,34122.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783663511276245,1.0,0.0,0.0,3.4526987075805664,3.4527204036712646,7.954458851600066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.81982421875,0.0,1311.2515869140625,1895.4371337890625,0.0,3201.2685546875,0.8589571118354797,1.0,0.0,3.0,1.0,0.0
12398640,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.8232557773590088,0.2821783125400543,0.255325436592102,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.98221617937088,0.4742265045642853,0.4503949284553528,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8312950134277344,0.2913521528244018,0.2048937529325485,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.8472808599472046,0.3096750974655151,0.2947094738483429,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.758588969707489,0.220056876540184,0.9986554384231568,285.8822326660156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886901855469,297.1891784667969,285.8856506347656,1.0,0.4967353343963623,1.0,1.0,0.0,1.0,-2.64596962928772,2.6459641456604004,5.630519808619283e-06,2.044463872909546,0.8787910342216492,0.8787910342216492,0.0,108.58911895751952,121.0,48829.19921875,0.0,1547.7489013671875,1.0,281.13983154296875,284.5155639648437,295.0226135253906,298.10650634765625,293.1499938964844,293.1499938964844,281.45001220703125,34112.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784060478210449,1.0,0.0,0.0,3.4528374671936035,3.4528591632843018,7.95509834006225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.8681640625,0.0,1311.3209228515625,1895.4371337890625,0.0,3201.640625,0.8589756488800049,1.0,0.0,3.0,1.0,0.0
12398700,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.8170366287231445,0.282784104347229,0.2559440433979034,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.9738697409629822,0.4740552008152008,0.4496902823448181,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8252498507499695,0.2921909689903259,0.205531507730484,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.8408522009849548,0.3104170262813568,0.2954858541488647,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0220642089844,0.7523355484008789,0.2202327847480774,0.9997926950454712,286.026611328125,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.1855163574219,286.0379333496094,1.0,0.4991594552993774,1.0,1.0,0.0,1.0,-2.648940086364746,2.648934364318848,5.641307780024363e-06,2.04585599899292,0.8873542547225952,0.8873542547225952,0.0,112.05107879638672,121.0,47905.2890625,0.0,1567.5008544921875,1.0,281.3931884765625,284.6803283691406,295.0121765136719,297.9960021972656,293.1499938964844,293.1499938964844,281.45001220703125,33555.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739847540855408,1.0,0.0,0.0,3.460660696029663,3.4606826305389404,7.991188226696977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.2685546875,0.0,1315.205322265625,1895.4371337890625,0.0,3160.18603515625,0.8600258827209473,1.0,0.0,3.0,1.0,0.0
