time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398760,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8153663277626038,0.28350430727005,0.2566238343715668,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.9713032841682434,0.4747745394706726,0.4500530064105987,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.8237737417221069,0.2931506931781769,0.2062190026044845,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755310058594,0.8391883373260498,0.3112678825855255,0.2963165640830993,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765686035156,0.7504796385765076,0.2205351889133453,1.0012067556381226,286.0748596191406,284.95001220703125,297.2581787109375,292.0587158203125,297.2479248046875,297.1882629394531,286.06622314453125,1.0,0.500164270401001,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6537117958068848,2.2908010482788086,0.3629107773303985,1.688323140144348,0.895433783531189,0.895433783531189,0.0,113.1918487548828,109.0,46975.23828125,0.0,1577.8311767578125,1.0,281.4399719238281,284.6913146972656,295.0416564941406,298.0651550292969,293.1499938964844,293.1499938964844,281.75,33010.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728131055831909,1.0,0.0,0.0,3.469494581222534,3.4695165157318115,8.032038181227108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.326171875,0.0,1320.206787109375,1895.4371337890625,0.0,3149.197265625,0.8613144159317017,1.0,0.0,3.0,1.0,0.0
12398820,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8204211592674255,0.2841672301292419,0.2573905885219574,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9773868918418884,0.4764837920665741,0.4515512883663177,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8292850255966187,0.2944598793983459,0.2072246670722961,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8446804285049438,0.3124268651008606,0.2975133061408996,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7548804879188538,0.2208550572395324,1.0027369260787964,285.9971618652344,284.95001220703125,297.32470703125,292.0868225097656,297.2412109375,297.1929016113281,285.98388671875,1.0,0.4990646839141845,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6609065532684326,0.9538912177085876,1.7070153951644895,0.3526692390441894,0.90925395488739,0.90925395488739,0.0,110.80198669433594,97.0,41416.64453125,0.0,1575.8509521484375,1.0,281.7401733398437,284.598388671875,294.99853515625,297.7586364746094,293.1499938964844,293.1499938964844,281.45001220703125,32239.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540768623352051,1.0,0.0,0.0,3.487428665161133,3.487450361251831,8.115288210319704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.32470703125,0.0,1332.8275146484375,1895.4371337890625,0.0,2973.469482421875,0.864364504814148,1.0,0.0,3.0,1.0,0.0
12398880,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994201660156,0.8204211592674255,0.2841672301292419,0.2573905885219574,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9773868918418884,0.4764837920665741,0.4515512883663177,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8292850255966187,0.2944598793983459,0.2072246670722961,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8446804285049438,0.3124268651008606,0.2975133061408996,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7548804879188538,0.2208550572395324,1.0027369260787964,285.9971618652344,284.95001220703125,297.32470703125,292.0868225097656,297.2412109375,297.1929016113281,285.98388671875,1.0,0.4990646839141845,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6609065532684326,0.9538912177085876,1.7070153951644895,0.3526692390441894,0.90925395488739,0.90925395488739,0.0,110.80198669433594,97.0,41416.64453125,0.0,1575.8509521484375,1.0,281.7401733398437,284.598388671875,294.99853515625,297.7586364746094,293.1499938964844,293.1499938964844,281.45001220703125,32239.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540768623352051,1.0,0.0,0.0,3.487428665161133,3.487450361251831,8.115288210319704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.32470703125,0.0,1332.8275146484375,1895.4371337890625,0.0,2973.469482421875,0.864364504814148,1.0,0.0,3.0,1.0,0.0
12398940,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.8297327756881714,0.2826260924339294,0.2563177347183227,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.9889469742774964,0.4764211177825928,0.4517534673213959,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8395857810974121,0.2939296662807464,0.2070372700691223,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8554735779762268,0.3118619918823242,0.2972085177898407,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7640913724899292,0.2199379801750183,0.99921977519989,285.6600646972656,284.95001220703125,297.3896484375,292.1130065917969,297.226806640625,297.1797790527344,285.6572570800781,1.0,0.4949291348457336,0.0,0.0,1.0,1.0,-2.655056953430176,1.813493872759864e-05,2.655038833618164,-0.5988861918449402,0.915800392627716,0.915800392627716,0.0,105.43743133544922,85.0,40941.61328125,0.0,1546.6773681640625,1.0,281.4591064453125,284.257080078125,295.0374450683594,297.7372131347656,293.1499938964844,293.1499938964844,281.1499938964844,32036.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840989887714386,1.0,0.0,0.0,3.503204107284546,3.5032260417938232,8.188874289771775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.9189453125,0.0,1347.4420166015625,1895.4371337890625,0.0,2850.96533203125,0.8676462173461914,1.0,0.0,3.0,1.0,0.0
12399000,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606140136719,0.8297327756881714,0.2826260924339294,0.2563177347183227,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.9889469742774964,0.4764211177825928,0.4517534673213959,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8395857810974121,0.2939296662807464,0.2070372700691223,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604309082031,0.8554735779762268,0.3118619918823242,0.2972085177898407,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7640913724899292,0.2199379801750183,0.99921977519989,285.6600646972656,284.95001220703125,297.3896484375,292.1130065917969,297.226806640625,297.1797790527344,285.6572570800781,1.0,0.4949291348457336,0.0,0.0,1.0,1.0,-2.655056953430176,1.813493872759864e-05,2.655038833618164,-0.5988861918449402,0.915800392627716,0.915800392627716,0.0,105.43743133544922,85.0,40941.61328125,0.0,1546.6773681640625,1.0,281.4591064453125,284.257080078125,295.0374450683594,297.7372131347656,293.1499938964844,293.1499938964844,281.1499938964844,32036.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840989887714386,1.0,0.0,0.0,3.503204107284546,3.5032260417938232,8.188874289771775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.9189453125,0.0,1347.4420166015625,1895.4371337890625,0.0,2850.96533203125,0.8676462173461914,1.0,0.0,3.0,1.0,0.0
12399060,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.8409556150436401,0.2805622518062591,0.2543076574802398,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9990000128746032,0.4759920835494995,0.4486766755580902,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8521801233291626,0.2928510010242462,0.2061740010976791,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8687783479690552,0.3106862604618072,0.2959678471088409,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7753693461418152,0.2184814512729644,0.99205082654953,285.4393310546875,284.95001220703125,297.4528503417969,292.13726806640625,297.2281188964844,297.1630249023437,285.435546875,1.0,0.4880626499652862,0.0254597589373588,0.0254597589373588,1.0,1.0,-2.637662649154663,6.741991819581017e-05,2.6375951766967773,-0.5947203040122986,0.9206059575080872,0.9206059575080872,0.0,99.08373260498048,73.0,42014.93359375,0.0,1494.12158203125,1.0,281.15948486328125,284.019287109375,295.11590576171875,297.8731689453125,293.1499938964844,293.1499938964844,280.8500061035156,31958.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391156792640686,1.0,0.0,0.0,3.5186755657196045,3.518697738647461,8.26136385967402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.94873046875,0.0,1362.7650146484375,1895.4371337890625,0.0,2833.453857421875,0.8710171580314636,1.0,0.0,3.0,1.0,0.0
12399120,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4400329589844,0.8409556150436401,0.2805622518062591,0.2543076574802398,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.9990000128746032,0.4759920835494995,0.4486766755580902,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43994140625,0.8521801233291626,0.2928510010242462,0.2061740010976791,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8687783479690552,0.3106862604618072,0.2959678471088409,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7753693461418152,0.2184814512729644,0.99205082654953,285.4393310546875,284.95001220703125,297.4528503417969,292.13726806640625,297.2281188964844,297.1630249023437,285.435546875,1.0,0.4880626499652862,0.0254597589373588,0.0254597589373588,1.0,1.0,-2.637662649154663,6.741991819581017e-05,2.6375951766967773,-0.5947203040122986,0.9206059575080872,0.9206059575080872,0.0,99.08373260498048,73.0,42014.93359375,0.0,1494.12158203125,1.0,281.15948486328125,284.019287109375,295.11590576171875,297.8731689453125,293.1499938964844,293.1499938964844,280.8500061035156,31958.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391156792640686,1.0,0.0,0.0,3.5186755657196045,3.518697738647461,8.26136385967402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.94873046875,0.0,1362.7650146484375,1895.4371337890625,0.0,2833.453857421875,0.8710171580314636,1.0,0.0,3.0,1.0,0.0
12399180,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8509478569030762,0.2782441973686218,0.2521303594112396,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.9990000128746032,0.4773372113704681,0.4287735521793365,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940612792969,0.8635862469673157,0.2914641201496124,0.20513316988945,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19390869140625,0.8807228803634644,0.3091506659984588,0.2944297194480896,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19512939453125,0.785223126411438,0.2167054265737533,0.9835951924324036,285.193359375,284.95001220703125,297.5135803222656,292.15948486328125,297.2356872558594,297.1549987792969,285.1885070800781,1.0,0.4783782660961151,0.0506628341972827,0.0506628341972827,1.0,1.0,-2.5980470180511475,0.000806562253274,2.597240447998047,-0.5850299000740051,0.9219256043434144,0.9219256043434144,0.0,93.03912353515624,73.0,42802.890625,0.0,1413.927734375,1.0,280.8597106933594,283.7626037597656,295.171142578125,297.9913635253906,293.1499938964844,293.1499938964844,280.8500061035156,32089.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444262742996216,1.0,0.0,0.0,3.5325067043304443,3.532528877258301,8.326438205585873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.16845703125,0.0,1378.0189208984375,1895.4371337890625,0.0,2883.096435546875,0.8742755651473999,1.0,0.0,3.0,1.0,0.0
12399240,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8510729670524597,0.2782211601734161,0.2521063983440399,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9990000128746032,0.4773666262626648,0.4285376369953155,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.8637272119522095,0.2914501428604126,0.2051211297512054,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.8808698058128357,0.3091347813606262,0.2944119274616241,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.785345196723938,0.2166870236396789,0.9835004806518556,285.1923522949219,284.95001220703125,297.5141906738281,292.15972900390625,297.2358093261719,297.1549987792969,285.18756103515625,1.0,0.4782676100730896,0.0509195178747177,0.0509195178747177,1.0,1.0,-2.5975966453552246,0.0008252874249592,2.596771240234375,-0.5849127173423767,0.9219448566436768,0.9219448566436768,0.0,92.9696807861328,61.0,42798.99609375,0.0,1413.0205078125,1.0,280.859375,283.76177978515625,295.1708984375,297.9903564453125,293.1499938964844,293.1499938964844,280.54998779296875,32090.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444032669067383,1.0,0.0,0.0,3.532644271850586,3.5326664447784424,8.327086788995075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.63037109375,0.0,1378.17138671875,1895.4371337890625,0.0,2882.881103515625,0.8743080496788025,1.0,0.0,3.0,1.0,0.0
12399300,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8578540682792664,0.2769730687141418,0.2509324550628662,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.4790783524513244,0.4162662923336029,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8713129162788391,0.2906668186187744,0.2045286893844604,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8887434601783752,0.308257520198822,0.293526142835617,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7919020056724548,0.2157130092382431,0.9787867665290833,285.02264404296875,284.95001220703125,297.54412841796875,292.1702575683594,297.243896484375,297.1566467285156,285.0084228515625,1.0,0.4725007712841034,0.0636493936181068,0.0636493936181068,1.0,1.0,-2.5739872455596924,0.0024274345487356,2.5715596675872803,-0.5780012011528015,0.9207949042320251,0.9207949042320251,0.0,89.4028091430664,61.0,43579.15234375,0.0,1366.5184326171875,1.0,280.6044921875,283.5717163085937,295.208984375,298.1298828125,293.1499938964844,293.1499938964844,280.54998779296875,32236.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496897220611572,1.0,0.0,0.0,3.538853168487549,3.5388755798339844,8.356384455510124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.080078125,0.0,1385.6890869140625,1895.4371337890625,0.0,2932.36474609375,0.8758734464645386,1.0,0.0,3.0,1.0,0.0
12399360,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8656907677650452,0.2756235003471374,0.249627411365509,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.9990000128746032,0.4813629388809204,0.4028664529323578,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8800182342529297,0.2897901535034179,0.2038453966379165,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.897715151309967,0.3072768747806549,0.2925114929676056,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.799396276473999,0.2146686911582946,0.9736374020576476,284.93243408203125,284.95001220703125,297.5735778808594,292.18035888671875,297.25408935546875,297.1611633300781,284.9270935058594,1.0,0.4662265479564667,0.0661337152123451,0.0661337152123451,1.0,1.0,-2.5480949878692627,0.0030654496513307,2.545029640197754,-0.5715481638908386,0.9197226762771606,0.9197226762771606,0.0,85.60408782958984,64.0,43416.0625,0.0,1316.9080810546875,1.0,280.5592956542969,283.49420166015625,295.1974792480469,298.064453125,293.1499938964844,293.1499938964844,280.25,32425.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505908846855164,1.0,0.0,0.0,3.54439663887024,3.544419050216675,8.382584724131448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.7568359375,0.0,1392.8507080078125,1895.4371337890625,0.0,2940.805419921875,0.8773476481437683,1.0,0.0,3.0,1.0,0.0
12399420,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8744540214538574,0.2728773653507232,0.2470718920230865,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9990000128746032,0.4866217672824859,0.3869556188583374,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8902282118797302,0.2879910767078399,0.2025156319141388,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.9082269668579102,0.3052155673503876,0.290481686592102,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8076185584068298,0.2125576287508011,0.963637351989746,284.6780090332031,284.95001220703125,297.6308898925781,292.1992492675781,297.2780456542969,297.1753234863281,284.67364501953125,1.0,0.4580754041671753,0.0711023658514022,0.0711023658514022,1.0,1.0,-2.5098373889923096,0.0043777138926088,2.5054595470428467,-0.5619251132011414,0.9141112565994264,0.9141112565994264,0.0,80.9720458984375,67.0,44096.29296875,0.0,1249.5028076171875,1.0,280.2591552734375,283.2313232421875,295.2137756347656,298.12164306640625,293.1499938964844,293.1499938964844,279.95001220703125,32956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559425473213196,1.0,0.0,0.0,3.5532450675964355,3.55326771736145,8.424490829384013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.30810546875,0.0,1405.992919921875,1895.4371337890625,0.0,2990.9580078125,0.8799709677696228,1.0,0.0,3.0,1.0,0.0
12399480,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8744540214538574,0.2728773653507232,0.2470718920230865,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9990000128746032,0.4866217672824859,0.3869556188583374,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.8902282118797302,0.2879910767078399,0.2025156319141388,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.678466796875,0.9082269668579102,0.3052155673503876,0.290481686592102,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.8076185584068298,0.2125576287508011,0.963637351989746,284.6780090332031,284.95001220703125,297.6308898925781,292.1992492675781,297.2780456542969,297.1753234863281,284.67364501953125,1.0,0.4580754041671753,0.0711023658514022,0.0711023658514022,1.0,1.0,-2.5098373889923096,0.0043777138926088,2.5054595470428467,-0.5619251132011414,0.9141112565994264,0.9141112565994264,0.0,80.9720458984375,67.0,44096.29296875,0.0,1249.5028076171875,1.0,280.2591552734375,283.2313232421875,295.2137756347656,298.12164306640625,293.1499938964844,293.1499938964844,279.95001220703125,32956.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559425473213196,1.0,0.0,0.0,3.5532450675964355,3.55326771736145,8.424490829384013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.30810546875,0.0,1405.992919921875,1895.4371337890625,0.0,2990.9580078125,0.8799709677696228,1.0,0.0,3.0,1.0,0.0
12399540,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.8772791028022766,0.2700566351413727,0.2445064783096313,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349060058594,0.9990000128746032,0.4909814596176147,0.3793071210384369,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.8943248987197876,0.2861299514770508,0.2011859267950058,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.9125185608863832,0.3030237257480621,0.2883869707584381,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.8101999163627625,0.2103890776634216,0.9537150263786316,284.4350280761719,284.95001220703125,297.6860046386719,292.21649169921875,297.2974548339844,297.1842956542969,284.4311218261719,1.0,0.452547162771225,0.0760710090398788,0.0760710090398788,1.0,1.0,-2.481523036956787,0.0061870450153946,2.4753360748291016,-0.5538693070411682,0.9053494930267334,0.9053494930267334,0.0,78.48079681396484,70.0,44846.5703125,0.0,1204.777099609375,1.0,279.9590759277344,282.9767150878906,295.23065185546875,298.1833801269531,293.1499938964844,293.1499938964844,279.6499938964844,33679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611738085746765,1.0,0.0,0.0,3.5584957599639893,3.558518648147583,8.449407005173271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.04248046875,0.0,1416.8050537109375,1895.4371337890625,0.0,3040.01416015625,0.8820194005966187,1.0,0.0,3.0,1.0,0.0
12399600,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.8772791028022766,0.2700566351413727,0.2445064783096313,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349060058594,0.9990000128746032,0.4909814596176147,0.3793071210384369,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.8943248987197876,0.2861299514770508,0.2011859267950058,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354553222656,0.9125185608863832,0.3030237257480621,0.2883869707584381,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4364929199219,0.8101999163627625,0.2103890776634216,0.9537150263786316,284.4350280761719,284.95001220703125,297.6860046386719,292.21649169921875,297.2974548339844,297.1842956542969,284.4311218261719,1.0,0.452547162771225,0.0760710090398788,0.0760710090398788,1.0,1.0,-2.481523036956787,0.0061870450153946,2.4753360748291016,-0.5538693070411682,0.9053494930267334,0.9053494930267334,0.0,78.48079681396484,70.0,44846.5703125,0.0,1204.777099609375,1.0,279.9590759277344,282.9767150878906,295.23065185546875,298.1833801269531,293.1499938964844,293.1499938964844,279.6499938964844,33679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611738085746765,1.0,0.0,0.0,3.5584957599639893,3.558518648147583,8.449407005173271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.04248046875,0.0,1416.8050537109375,1895.4371337890625,0.0,3040.01416015625,0.8820194005966187,1.0,0.0,3.0,1.0,0.0
12399660,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997375488281,0.8755229115486145,0.2671796381473541,0.2419323623180389,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.9990000128746032,0.4939567148685455,0.3775400817394256,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.8937338590621948,0.2842353880405426,0.1998635977506637,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.9115608930587769,0.3007331192493438,0.2862400412559509,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.8086305856704712,0.2081511914730072,0.9437215328216552,284.1990966796875,284.95001220703125,297.73883056640625,292.23211669921875,297.30975341796875,297.1847839355469,284.19549560546875,1.0,0.4489746391773224,0.0809589028358459,0.0809589028358459,1.0,1.0,-2.46012806892395,0.0085878018289804,2.451540231704712,-0.5467309951782227,0.8934902548789978,0.8934902548789978,0.0,77.43303680419922,73.0,45624.015625,0.0,1175.089599609375,1.0,279.6590576171875,282.72784423828125,295.2472839355469,298.247802734375,293.1499938964844,293.1499938964844,279.95001220703125,34622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666313290596008,1.0,0.0,0.0,3.559203863143921,3.5592269897460938,8.452769861833076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.1806640625,0.0,1424.4298095703125,1895.4371337890625,0.0,3091.209228515625,0.8833149075508118,1.0,0.0,3.0,1.0,0.0
12399720,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1997375488281,0.8755229115486145,0.2671796381473541,0.2419323623180389,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1989440917969,0.9990000128746032,0.4939567148685455,0.3775400817394256,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.8937338590621948,0.2842353880405426,0.1998635977506637,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.199462890625,0.9115608930587769,0.3007331192493438,0.2862400412559509,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.200439453125,0.8086305856704712,0.2081511914730072,0.9437215328216552,284.1990966796875,284.95001220703125,297.73883056640625,292.23211669921875,297.30975341796875,297.1847839355469,284.19549560546875,1.0,0.4489746391773224,0.0809589028358459,0.0809589028358459,1.0,1.0,-2.46012806892395,0.0085878018289804,2.451540231704712,-0.5467309951782227,0.8934902548789978,0.8934902548789978,0.0,77.43303680419922,73.0,45624.015625,0.0,1175.089599609375,1.0,279.6590576171875,282.72784423828125,295.2472839355469,298.247802734375,293.1499938964844,293.1499938964844,279.95001220703125,34622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666313290596008,1.0,0.0,0.0,3.559203863143921,3.5592269897460938,8.452769861833076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.1806640625,0.0,1424.4298095703125,1895.4371337890625,0.0,3091.209228515625,0.8833149075508118,1.0,0.0,3.0,1.0,0.0
12399780,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.8729032278060913,0.2656838893890381,0.2401604950428009,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.9990000128746032,0.4970666468143463,0.3781140148639679,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.8920817971229553,0.2835593521595001,0.1990916281938552,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590393066406,0.9092454314231871,0.2994977533817291,0.2847147285938263,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.8059345483779907,0.2066665738821029,0.9358208179473876,284.3592224121094,284.95001220703125,297.7892150878906,292.24615478515625,297.3250427246094,297.1896667480469,284.3605651855469,1.0,0.4469749629497528,0.0858468040823936,0.0858468040823936,1.0,1.0,-2.446428060531616,0.0117813134565949,2.4346466064453125,-0.5405507683753967,0.8868492841720581,0.8868492841720581,0.0,77.10877990722656,76.0,44291.71484375,0.0,1157.7625732421875,1.0,279.94146728515625,282.9134216308594,295.1879577636719,298.0328369140625,293.1499938964844,293.1499938964844,280.25,35239.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509076237678528,1.0,0.0,0.0,3.558955669403076,3.55897855758667,8.451590360891714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.56689453125,0.0,1428.668701171875,1895.4371337890625,0.0,2943.7724609375,0.884012758731842,1.0,0.0,3.0,1.0,0.0
12399840,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.8729032278060913,0.2656838893890381,0.2401604950428009,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.9990000128746032,0.4970666468143463,0.3781140148639679,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.8920817971229553,0.2835593521595001,0.1990916281938552,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590393066406,0.9092454314231871,0.2994977533817291,0.2847147285938263,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3586120605469,0.8059345483779907,0.2066665738821029,0.9358208179473876,284.3592224121094,284.95001220703125,297.7892150878906,292.24615478515625,297.3250427246094,297.1896667480469,284.3605651855469,1.0,0.4469749629497528,0.0858468040823936,0.0858468040823936,1.0,1.0,-2.446428060531616,0.0117813134565949,2.4346466064453125,-0.5405507683753967,0.8868492841720581,0.8868492841720581,0.0,77.10877990722656,76.0,44291.71484375,0.0,1157.7625732421875,1.0,279.94146728515625,282.9134216308594,295.1879577636719,298.0328369140625,293.1499938964844,293.1499938964844,280.25,35239.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509076237678528,1.0,0.0,0.0,3.558955669403076,3.55897855758667,8.451590360891714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.56689453125,0.0,1428.668701171875,1895.4371337890625,0.0,2943.7724609375,0.884012758731842,1.0,0.0,3.0,1.0,0.0
12399900,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49530029296875,0.8723242878913879,0.2654742896556854,0.2398159950971603,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.9990000128746032,0.4990202784538269,0.3783155381679535,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.495849609375,0.8919330835342407,0.2837467789649963,0.1991010159254074,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9087371230125428,0.2993566393852234,0.284432590007782,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927978515625,0.8051353693008423,0.2062956988811493,0.9336032271385192,284.49755859375,284.95001220703125,297.8134460449219,292.25262451171875,297.3354187011719,297.1959533691406,284.5093688964844,1.0,0.4465454518795013,0.0882907584309578,0.0882907584309578,1.0,1.0,-2.443260669708252,0.0137476967647671,2.4295129776000977,-0.5378997325897217,0.8851475119590759,0.8851475119590759,0.0,77.0481948852539,76.0,43216.0703125,0.0,1153.8350830078125,1.0,280.1962890625,283.0786437988281,295.16461181640625,297.8819885253906,293.1499938964844,293.1499938964844,280.25,35446.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405288457870483,1.0,0.0,0.0,3.558730363845825,3.558753490447998,8.450520567748754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.20361328125,0.0,1429.9385986328125,1895.4371337890625,0.0,2846.656494140625,0.8842194676399231,1.0,0.0,3.0,1.0,0.0
12399960,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55633544921875,0.8721798062324524,0.2655353248119354,0.2397860437631607,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.9990000128746032,0.5012529492378235,0.3784542977809906,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.8922094106674194,0.2842193245887756,0.1993538588285446,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565185546875,0.9086377024650574,0.2994784116744995,0.2844518721103668,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.804715633392334,0.2061421573162078,0.932522475719452,284.5567626953125,284.95001220703125,297.8370361328125,292.2587280273437,297.3475952148437,297.2047424316406,284.5588684082031,1.0,0.446474552154541,0.0906762927770614,0.0906762927770614,1.0,1.0,-2.4424164295196533,0.0159466713666915,2.426469564437866,-0.5355287194252014,0.8831719756126404,0.8831719756126404,0.0,77.04924774169922,79.0,43051.55859375,0.0,1152.8531494140625,1.0,280.240966796875,283.12908935546875,295.19561767578125,297.9451904296875,293.1499938964844,293.1499938964844,280.54998779296875,35600.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351715803146362,1.0,0.0,0.0,3.5586137771606445,3.5586369037628174,8.44996691284905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.81396484375,0.0,1430.9388427734375,1895.4371337890625,0.0,2796.63818359375,0.8843783140182495,1.0,0.0,3.0,1.0,0.0
12400020,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.8716745972633362,0.2660625874996185,0.240138441324234,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.9990000128746032,0.5061790347099304,0.3796632587909698,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8925925493240356,0.2856552004814148,0.2002409845590591,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9081815481185912,0.3001736402511596,0.2849683463573456,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8037933707237244,0.2062367796897888,0.9323705434799194,284.76483154296875,284.95001220703125,297.8822326660156,292.2698669433594,297.3738098144531,297.22540283203125,284.76739501953125,1.0,0.4472684562206268,0.0954473689198494,0.0954473689198494,1.0,1.0,-2.4457902908325195,0.0212570670992136,2.4245333671569824,-0.5309786200523376,0.8823450803756714,0.8823450803756714,0.0,77.40264892578125,82.0,41919.80859375,0.0,1158.201171875,1.0,280.5409545898437,283.35235595703125,295.2178649902344,297.8940124511719,293.1499938964844,293.1499938964844,280.8500061035156,35719.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221569061279297,1.0,0.0,0.0,3.558993339538574,3.559016466140747,8.451769417661126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.072265625,0.0,1432.2081298828125,1895.4371337890625,0.0,2675.56298828125,0.8846110105514526,1.0,0.0,3.0,1.0,0.0
12400080,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.8716745972633362,0.2660625874996185,0.240138441324234,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.9990000128746032,0.5061790347099304,0.3796632587909698,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76446533203125,0.8925925493240356,0.2856552004814148,0.2002409845590591,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9081815481185912,0.3001736402511596,0.2849683463573456,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8037933707237244,0.2062367796897888,0.9323705434799194,284.76483154296875,284.95001220703125,297.8822326660156,292.2698669433594,297.3738098144531,297.22540283203125,284.76739501953125,1.0,0.4472684562206268,0.0954473689198494,0.0954473689198494,1.0,1.0,-2.4457902908325195,0.0212570670992136,2.4245333671569824,-0.5309786200523376,0.8823450803756714,0.8823450803756714,0.0,77.40264892578125,82.0,41919.80859375,0.0,1158.201171875,1.0,280.5409545898437,283.35235595703125,295.2178649902344,297.8940124511719,293.1499938964844,293.1499938964844,280.8500061035156,35719.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221569061279297,1.0,0.0,0.0,3.558993339538574,3.559016466140747,8.451769417661126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.072265625,0.0,1432.2081298828125,1895.4371337890625,0.0,2675.56298828125,0.8846110105514526,1.0,0.0,3.0,1.0,0.0
12400140,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8707137703895569,0.2670026123523712,0.2409134656190872,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.5115006566047668,0.3821395933628082,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8925582766532898,0.2875906527042389,0.2015244960784912,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.907205045223236,0.3013315200805664,0.2859779298305511,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8025804162025452,0.2067481726408004,0.934320867061615,284.9792785644531,284.95001220703125,297.9246520996094,292.2796325683594,297.4009094238281,297.2479858398437,284.98211669921875,1.0,0.4491377472877502,0.1002184450626373,0.1002184450626373,1.0,1.0,-2.4547903537750244,0.0279730595648288,2.4268171787261963,-0.5262593030929565,0.8844224810600281,0.8844224810600281,0.0,78.19635772705078,85.0,40870.19140625,0.0,1171.9471435546875,1.0,280.8409729003906,283.5801086425781,295.2368469238281,297.8486328125,293.1499938964844,293.1499938964844,281.1499938964844,35600.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110566735267639,1.0,0.0,0.0,3.560963153839112,3.560986280441284,8.461128118142369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.14013671875,0.0,1433.4351806640625,1895.4371337890625,0.0,2572.927490234375,0.8849103450775146,1.0,0.0,3.0,1.0,0.0
12400200,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8707137703895569,0.2670026123523712,0.2409134656190872,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.5115006566047668,0.3821395933628082,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8925582766532898,0.2875906527042389,0.2015244960784912,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.907205045223236,0.3013315200805664,0.2859779298305511,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8025804162025452,0.2067481726408004,0.934320867061615,284.9792785644531,284.95001220703125,297.9246520996094,292.2796325683594,297.4009094238281,297.2479858398437,284.98211669921875,1.0,0.4491377472877502,0.1002184450626373,0.1002184450626373,1.0,1.0,-2.4547903537750244,0.0279730595648288,2.4268171787261963,-0.5262593030929565,0.8844224810600281,0.8844224810600281,0.0,78.19635772705078,85.0,40870.19140625,0.0,1171.9471435546875,1.0,280.8409729003906,283.5801086425781,295.2368469238281,297.8486328125,293.1499938964844,293.1499938964844,281.1499938964844,35600.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110566735267639,1.0,0.0,0.0,3.560963153839112,3.560986280441284,8.461128118142369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.14013671875,0.0,1433.4351806640625,1895.4371337890625,0.0,2572.927490234375,0.8849103450775146,1.0,0.0,3.0,1.0,0.0
12400260,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.8692030310630798,0.2682496607303619,0.2419910579919815,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.9990000128746032,0.5170108675956726,0.3858397305011749,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8919511437416077,0.2898674607276916,0.2030728459358215,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9056204557418824,0.3028313517570495,0.287342369556427,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8009552955627441,0.2075675874948501,0.9378024935722352,285.1974792480469,284.95001220703125,297.96417236328125,292.2881164550781,297.4273376464844,297.2705993652344,285.2004699707031,1.0,0.451886236667633,0.1047752574086189,0.1047752574086189,1.0,1.0,-2.4682090282440186,0.0359164960682392,2.4322926998138428,-0.5212876796722412,0.8894368410110474,0.8894368410110474,0.0,79.38935089111328,88.0,39881.89453125,0.0,1192.6649169921875,1.0,281.1409912109375,283.8104553222656,295.250732421875,297.80255126953125,293.1499938964844,293.1499938964844,281.45001220703125,35265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009892106056213,1.0,0.0,0.0,3.5652358531951904,3.565258979797364,8.481445092911599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.2978515625,0.0,1435.526611328125,1895.4371337890625,0.0,2480.472900390625,0.8854607343673706,1.0,0.0,3.0,1.0,0.0
12400320,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.8692030310630798,0.2682496607303619,0.2419910579919815,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976318359375,0.9990000128746032,0.5170108675956726,0.3858397305011749,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.8919511437416077,0.2898674607276916,0.2030728459358215,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9056204557418824,0.3028313517570495,0.287342369556427,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962890625,0.8009552955627441,0.2075675874948501,0.9378024935722352,285.1974792480469,284.95001220703125,297.96417236328125,292.2881164550781,297.4273376464844,297.2705993652344,285.2004699707031,1.0,0.451886236667633,0.1047752574086189,0.1047752574086189,1.0,1.0,-2.4682090282440186,0.0359164960682392,2.4322926998138428,-0.5212876796722412,0.8894368410110474,0.8894368410110474,0.0,79.38935089111328,88.0,39881.89453125,0.0,1192.6649169921875,1.0,281.1409912109375,283.8104553222656,295.250732421875,297.80255126953125,293.1499938964844,293.1499938964844,281.45001220703125,35265.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009892106056213,1.0,0.0,0.0,3.5652358531951904,3.565258979797364,8.481445092911599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.2978515625,0.0,1435.526611328125,1895.4371337890625,0.0,2480.472900390625,0.8854607343673706,1.0,0.0,3.0,1.0,0.0
12400380,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8672546744346619,0.2697547674179077,0.2433165907859802,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.5226147770881653,0.3905630707740783,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8908761739730835,0.2924371063709259,0.204837679862976,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.9035720229148864,0.3046127557754516,0.2889921367168426,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.7989798188209534,0.2086285799741745,0.942470371723175,285.4177551269531,284.95001220703125,298.000732421875,292.2953796386719,297.45245361328125,297.2923889160156,285.4208374023437,1.0,0.455348253250122,0.1093320623040199,0.1093320623040199,1.0,1.0,-2.485183954238892,0.0454823225736618,2.439701795578003,-0.5154825448989868,0.8974037766456604,0.8974037766456604,0.0,80.92134094238281,91.0,38940.03515625,0.0,1219.268798828125,1.0,281.4410400390625,284.0421142578125,295.2609558105469,297.755615234375,293.1499938964844,293.1499938964844,281.75,34747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914532423019409,1.0,0.0,0.0,3.572326183319092,3.572349071502685,8.515212357451674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1875,0.0,1439.28173828125,1895.4371337890625,0.0,2393.555419921875,0.8864206671714783,1.0,0.0,3.0,1.0,0.0
12400440,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8672546744346619,0.2697547674179077,0.2433165907859802,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.9990000128746032,0.5226147770881653,0.3905630707740783,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.8908761739730835,0.2924371063709259,0.204837679862976,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174194335937,0.9035720229148864,0.3046127557754516,0.2889921367168426,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165344238281,0.7989798188209534,0.2086285799741745,0.942470371723175,285.4177551269531,284.95001220703125,298.000732421875,292.2953796386719,297.45245361328125,297.2923889160156,285.4208374023437,1.0,0.455348253250122,0.1093320623040199,0.1093320623040199,1.0,1.0,-2.485183954238892,0.0454823225736618,2.439701795578003,-0.5154825448989868,0.8974037766456604,0.8974037766456604,0.0,80.92134094238281,91.0,38940.03515625,0.0,1219.268798828125,1.0,281.4410400390625,284.0421142578125,295.2609558105469,297.755615234375,293.1499938964844,293.1499938964844,281.75,34747.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914532423019409,1.0,0.0,0.0,3.572326183319092,3.572349071502685,8.515212357451674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1875,0.0,1439.28173828125,1895.4371337890625,0.0,2393.555419921875,0.8864206671714783,1.0,0.0,3.0,1.0,0.0
12400500,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.866066038608551,0.2705732882022857,0.2440287321805954,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700378417969,0.9990000128746032,0.525420606136322,0.3933190405368805,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56768798828125,0.8901183605194092,0.293804258108139,0.2057719528675079,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5679931640625,0.9023436307907104,0.3055808246135711,0.2898851931095123,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.7978156208992004,0.2092238664627075,0.9450951814651488,285.5693664550781,284.95001220703125,298.017822265625,292.298583984375,297.4642639160156,297.3026428222656,285.58209228515625,1.0,0.4572998583316803,0.1116104647517204,0.1116104647517204,1.0,1.0,-2.4946985244750977,0.0509093850851058,2.44378924369812,-0.5121627449989319,0.9029852151870728,0.9029852151870728,0.0,81.80987548828125,91.0,38026.0703125,0.0,1234.4530029296875,1.0,281.6966247558594,284.2164306640625,295.240478515625,297.63409423828125,293.1499938964844,293.1499938964844,281.75,34428.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844935655593872,1.0,0.0,0.0,3.577014207839966,3.5770373344421387,8.537577400602459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.75830078125,0.0,1441.9486083984375,1895.4371337890625,0.0,2330.577880859375,0.8870897889137268,1.0,0.0,3.0,1.0,0.0
12400560,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.8650355339050293,0.2714921236038208,0.244860902428627,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.9990000128746032,0.5282856822013855,0.3960734605789184,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8895049095153809,0.2952734231948852,0.2067967504262924,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.9012532830238342,0.3066438734531402,0.2908898293972015,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.7967793941497803,0.2098925709724426,0.9481158256530762,285.6389465332031,284.95001220703125,298.0341186523437,292.3014831542969,297.4761047363281,297.3132019042969,285.6420593261719,1.0,0.4593883454799652,0.1137343719601631,0.1137343719601631,1.0,1.0,-2.5050737857818604,0.0564303733408451,2.448643445968628,-0.5089449882507324,0.9083285331726074,0.9083285331726074,0.0,82.73139953613281,94.0,38034.078125,0.0,1250.9320068359375,1.0,281.7410888671875,284.2742614746094,295.2687683105469,297.7085876464844,293.1499938964844,293.1499938964844,281.45001220703125,34087.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822111248970032,1.0,0.0,0.0,3.582537174224853,3.5825603008270264,8.563961841900891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.3974609375,0.0,1445.355224609375,1895.4371337890625,0.0,2310.015380859375,0.8879138827323914,1.0,0.0,3.0,1.0,0.0
