time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400620,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.8603182435035706,0.2719917893409729,0.2457840889692306,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9990000128746032,0.5323973298072815,0.4041842520236969,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.8856753706932068,0.2971082329750061,0.2083894163370132,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8965256214141846,0.3077506422996521,0.2923382222652435,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.7924621105194092,0.2104996591806411,0.952337682247162,285.4784851074219,284.95001220703125,298.0643310546875,292.3065185546875,297.48638916015625,297.31787109375,285.477294921875,1.0,0.4637640118598938,0.117982193827629,0.117982193827629,1.0,1.0,-2.5246574878692627,0.0684705451130867,2.4561870098114014,-0.5011829137802124,0.9141242504119872,0.9141242504119872,0.0,85.11616516113281,97.0,39419.6484375,0.0,1285.142822265625,1.0,281.4582824707031,284.08367919921875,295.3681945800781,297.961669921875,293.1499938964844,293.1499938964844,281.1499938964844,33792.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990912199020386,1.0,0.0,0.0,3.5922584533691406,3.592281579971313,8.6105012542248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.61376953125,0.0,1453.6131591796875,1895.4371337890625,0.0,2463.119384765625,0.8897330164909363,1.0,0.0,3.0,1.0,0.0
12400680,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.478759765625,0.8603182435035706,0.2719917893409729,0.2457840889692306,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783935546875,0.9990000128746032,0.5323973298072815,0.4041842520236969,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786682128906,0.8856753706932068,0.2971082329750061,0.2083894163370132,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8965256214141846,0.3077506422996521,0.2923382222652435,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.7924621105194092,0.2104996591806411,0.952337682247162,285.4784851074219,284.95001220703125,298.0643310546875,292.3065185546875,297.48638916015625,297.31787109375,285.477294921875,1.0,0.4637640118598938,0.117982193827629,0.117982193827629,1.0,1.0,-2.5246574878692627,0.0684705451130867,2.4561870098114014,-0.5011829137802124,0.9141242504119872,0.9141242504119872,0.0,85.11616516113281,97.0,39419.6484375,0.0,1285.142822265625,1.0,281.4582824707031,284.08367919921875,295.3681945800781,297.961669921875,293.1499938964844,293.1499938964844,281.1499938964844,33792.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990912199020386,1.0,0.0,0.0,3.5922584533691406,3.592281579971313,8.6105012542248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.61376953125,0.0,1453.6131591796875,1895.4371337890625,0.0,2463.119384765625,0.8897330164909363,1.0,0.0,3.0,1.0,0.0
12400740,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.8517183661460876,0.2712008059024811,0.2454058080911636,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.9990000128746032,0.5341119766235352,0.4161703288555145,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8779431581497192,0.2978146374225616,0.209119439125061,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8878948092460632,0.3077172636985779,0.2926413416862488,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7845636010169983,0.2101810127496719,0.9523430466651917,285.2872619628906,284.95001220703125,298.0911560058594,292.3105163574219,297.4804382324219,297.302490234375,285.2856140136719,1.0,0.468055784702301,0.1222300082445144,0.1222300082445144,1.0,1.0,-2.539855718612671,0.0816389992833137,2.458216667175293,-0.4913215339183807,0.917086899280548,0.917086899280548,0.0,88.25389862060547,100.0,40775.58203125,0.0,1317.579345703125,1.0,281.15869140625,283.8680725097656,295.3809814453125,298.0790405273437,293.1499938964844,293.1499938964844,280.8500061035156,33714.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166177272796631,1.0,0.0,0.0,3.601186513900757,3.6012096405029297,8.653354939269775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.630859375,0.0,1462.66796875,1895.4371337890625,0.0,2624.26416015625,0.8916396498680115,1.0,0.0,3.0,1.0,0.0
12400800,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.8517183661460876,0.2712008059024811,0.2454058080911636,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.9990000128746032,0.5341119766235352,0.4161703288555145,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.8779431581497192,0.2978146374225616,0.209119439125061,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8878948092460632,0.3077172636985779,0.2926413416862488,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.7845636010169983,0.2101810127496719,0.9523430466651917,285.2872619628906,284.95001220703125,298.0911560058594,292.3105163574219,297.4804382324219,297.302490234375,285.2856140136719,1.0,0.468055784702301,0.1222300082445144,0.1222300082445144,1.0,1.0,-2.539855718612671,0.0816389992833137,2.458216667175293,-0.4913215339183807,0.917086899280548,0.917086899280548,0.0,88.25389862060547,100.0,40775.58203125,0.0,1317.579345703125,1.0,281.15869140625,283.8680725097656,295.3809814453125,298.0790405273437,293.1499938964844,293.1499938964844,280.8500061035156,33714.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166177272796631,1.0,0.0,0.0,3.601186513900757,3.6012096405029297,8.653354939269775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.630859375,0.0,1462.66796875,1895.4371337890625,0.0,2624.26416015625,0.8916396498680115,1.0,0.0,3.0,1.0,0.0
12400860,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8417676091194153,0.269791841506958,0.2443748116493225,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.5338519811630249,0.4299395382404327,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8687174916267395,0.2979332506656647,0.2093780487775802,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8776831030845642,0.3070213496685028,0.2922431826591491,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7750784754753113,0.2092411667108535,0.949343204498291,285.08837890625,284.95001220703125,298.1145324707031,292.3135681152344,297.46417236328125,297.27471923828125,285.0864562988281,1.0,0.472089409828186,0.1261442154645919,0.1261442154645919,1.0,1.0,-2.5513916015625,0.094680055975914,2.456711769104004,-0.4807865619659424,0.9173401594161988,0.9173401594161988,0.0,91.75772094726562,103.0,42051.66796875,0.0,1347.3046875,1.0,280.8586120605469,283.64697265625,295.3701171875,298.15069580078125,293.1499938964844,293.1499938964844,280.54998779296875,33815.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305639028549194,1.0,0.0,0.0,3.608900308609009,3.6089234352111816,8.690465733707242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.3798828125,0.0,1471.7603759765625,1895.4371337890625,0.0,2753.69580078125,0.8934862613677979,1.0,0.0,3.0,1.0,0.0
12400920,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.8417676091194153,0.269791841506958,0.2443748116493225,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9990000128746032,0.5338519811630249,0.4299395382404327,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8687174916267395,0.2979332506656647,0.2093780487775802,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8776831030845642,0.3070213496685028,0.2922431826591491,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.7750784754753113,0.2092411667108535,0.949343204498291,285.08837890625,284.95001220703125,298.1145324707031,292.3135681152344,297.46417236328125,297.27471923828125,285.0864562988281,1.0,0.472089409828186,0.1261442154645919,0.1261442154645919,1.0,1.0,-2.5513916015625,0.094680055975914,2.456711769104004,-0.4807865619659424,0.9173401594161988,0.9173401594161988,0.0,91.75772094726562,103.0,42051.66796875,0.0,1347.3046875,1.0,280.8586120605469,283.64697265625,295.3701171875,298.15069580078125,293.1499938964844,293.1499938964844,280.54998779296875,33815.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305639028549194,1.0,0.0,0.0,3.608900308609009,3.6089234352111816,8.690465733707242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.3798828125,0.0,1471.7603759765625,1895.4371337890625,0.0,2753.69580078125,0.8934862613677979,1.0,0.0,3.0,1.0,0.0
12400980,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8316820859909058,0.2680420279502868,0.2430010437965393,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.532027542591095,0.444291889667511,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8592926263809204,0.2977152168750763,0.2093751430511474,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8672044277191162,0.3059177696704864,0.2914216518402099,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7652058601379395,0.2078823000192642,0.9443129897117616,284.8842163085937,284.95001220703125,298.1343078613281,292.31573486328125,297.4417419433594,297.239990234375,284.882080078125,1.0,0.475801944732666,0.1300584077835083,0.1300584077835083,1.0,1.0,-2.559953689575196,0.1082454249262809,2.4517083168029785,-0.4690777957439422,0.9148315787315368,0.9148315787315368,0.0,95.40308380126952,106.0,43255.7890625,0.0,1374.06689453125,1.0,280.5585632324219,283.422119140625,295.36053466796875,298.21484375,293.1499938964844,293.1499938964844,280.25,34085.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419708609580994,1.0,0.0,0.0,3.61481499671936,3.614838123321533,8.718974413568503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.37548828125,0.0,1480.189453125,1895.4371337890625,0.0,2860.134521484375,0.8951309323310852,1.0,0.0,3.0,1.0,0.0
12401040,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8316820859909058,0.2680420279502868,0.2430010437965393,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.532027542591095,0.444291889667511,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8592926263809204,0.2977152168750763,0.2093751430511474,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8672044277191162,0.3059177696704864,0.2914216518402099,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7652058601379395,0.2078823000192642,0.9443129897117616,284.8842163085937,284.95001220703125,298.1343078613281,292.31573486328125,297.4417419433594,297.239990234375,284.882080078125,1.0,0.475801944732666,0.1300584077835083,0.1300584077835083,1.0,1.0,-2.559953689575196,0.1082454249262809,2.4517083168029785,-0.4690777957439422,0.9148315787315368,0.9148315787315368,0.0,95.40308380126952,106.0,43255.7890625,0.0,1374.06689453125,1.0,280.5585632324219,283.422119140625,295.36053466796875,298.21484375,293.1499938964844,293.1499938964844,280.25,34085.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419708609580994,1.0,0.0,0.0,3.61481499671936,3.614838123321533,8.718974413568503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.37548828125,0.0,1480.189453125,1895.4371337890625,0.0,2860.134521484375,0.8951309323310852,1.0,0.0,3.0,1.0,0.0
12401100,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.8268032670021057,0.2670992612838745,0.2422625422477722,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.9990000128746032,0.530642569065094,0.451409101486206,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.8547748327255249,0.297537624835968,0.2093307375907898,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.862145721912384,0.3052733242511749,0.2909263372421264,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.7603921294212341,0.2071007490158081,0.94132798910141,284.7379150390625,284.95001220703125,298.1428527832031,292.3165283203125,297.42919921875,297.2213439941406,284.7264099121094,1.0,0.4775372743606567,0.132015511393547,0.132015511393547,1.0,1.0,-2.563383817672729,0.1151701286435127,2.448213815689087,-0.4628984034061432,0.9120174050331116,0.9120174050331116,0.0,97.22441864013672,106.0,44292.7109375,0.0,1386.404541015625,1.0,280.3022155761719,283.2492370605469,295.38006591796875,298.3468933105469,293.1499938964844,293.1499938964844,280.25,34289.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492559194564819,1.0,0.0,0.0,3.616907596588135,3.616930961608887,8.729072646929126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.6435546875,0.0,1483.9810791015625,1895.4371337890625,0.0,2928.3017578125,0.8958372473716736,1.0,0.0,3.0,1.0,0.0
12401160,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.821820080280304,0.2660668790340423,0.2414095997810363,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.9990000128746032,0.5289137959480286,0.4586428701877594,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767578125,0.8502200841903687,0.2972781062126159,0.2092065960168838,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.8570548295974731,0.3045357763767242,0.2903174161911011,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67742919921875,0.7555379271507263,0.2062338590621948,0.937877893447876,284.6764221191406,284.95001220703125,298.1504211425781,292.3171081542969,297.4154357910156,297.20135498046875,284.6741943359375,1.0,0.4791833758354187,0.1338417083024978,0.1338417083024978,1.0,1.0,-2.566025495529175,0.1216987296938896,2.444326877593994,-0.4569372832775116,0.9095246195793152,0.9095246195793152,0.0,99.07512664794922,94.0,44398.3125,0.0,1397.880126953125,1.0,280.258544921875,283.1949157714844,295.3548889160156,298.2791442871094,293.1499938964844,293.1499938964844,279.95001220703125,34528.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519672751426697,1.0,0.0,0.0,3.6182820796966553,3.6183054447174072,8.735707979212748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.77197265625,0.0,1487.2518310546875,1895.4371337890625,0.0,2953.7001953125,0.8964309096336365,1.0,0.0,3.0,1.0,0.0
12401220,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8194375038146973,0.2638724744319916,0.2395050376653671,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.9990000128746032,0.5257526636123657,0.4592640697956085,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.8493202328681946,0.2966334819793701,0.2088019847869873,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.855252206325531,0.3028940260410309,0.288843035697937,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.7530691623687744,0.2043433040380478,0.9297122359275818,284.4523010253906,284.95001220703125,298.1627197265625,292.3177185058594,297.39068603515625,297.16583251953125,284.4487609863281,1.0,0.4766778647899627,0.1374940723180771,0.1374940723180771,1.0,1.0,-2.5524396896362305,0.1330346018075943,2.419405221939087,-0.4422669112682342,0.9011458158493042,0.9011458158493042,0.0,98.78865051269533,82.0,45296.92578125,0.0,1378.9871826171875,1.0,279.9585266113281,282.9554138183594,295.34967041015625,298.3353271484375,293.1499938964844,293.1499938964844,279.6499938964844,35170.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608757257461548,1.0,0.0,0.0,3.618450880050659,3.6184744834899902,8.7365236822734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.15380859375,0.0,1492.195556640625,1895.4371337890625,0.0,3037.218505859375,0.8972275853157043,1.0,0.0,3.0,1.0,0.0
12401280,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4530334472656,0.8194375038146973,0.2638724744319916,0.2395050376653671,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519348144531,0.9990000128746032,0.5257526636123657,0.4592640697956085,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527893066406,0.8493202328681946,0.2966334819793701,0.2088019847869873,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4527282714844,0.855252206325531,0.3028940260410309,0.288843035697937,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.7530691623687744,0.2043433040380478,0.9297122359275818,284.4523010253906,284.95001220703125,298.1627197265625,292.3177185058594,297.39068603515625,297.16583251953125,284.4487609863281,1.0,0.4766778647899627,0.1374940723180771,0.1374940723180771,1.0,1.0,-2.5524396896362305,0.1330346018075943,2.419405221939087,-0.4422669112682342,0.9011458158493042,0.9011458158493042,0.0,98.78865051269533,82.0,45296.92578125,0.0,1378.9871826171875,1.0,279.9585266113281,282.9554138183594,295.34967041015625,298.3353271484375,293.1499938964844,293.1499938964844,279.6499938964844,35170.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608757257461548,1.0,0.0,0.0,3.618450880050659,3.6184744834899902,8.7365236822734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.15380859375,0.0,1492.195556640625,1895.4371337890625,0.0,3037.218505859375,0.8972275853157043,1.0,0.0,3.0,1.0,0.0
12401340,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.8229036927223206,0.2614722549915313,0.2373097240924835,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.9990000128746032,0.5245190858840942,0.4489533603191376,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.854762613773346,0.2958002388477325,0.2081827819347381,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8598638772964478,0.3010120689868927,0.2870301306247711,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.7561136484146118,0.2022885531187057,0.920214831829071,284.21051025390625,284.95001220703125,298.17108154296875,292.3176574707031,297.3759765625,297.1443176269531,284.2062683105469,1.0,0.470080018043518,0.1411464512348175,0.1411464512348175,1.0,1.0,-2.523092031478882,0.1424627900123596,2.380629301071167,-0.426160991191864,0.8894104361534119,0.8894104361534119,0.0,95.31963348388672,70.0,45963.37890625,0.0,1326.6312255859375,1.0,279.6585388183594,282.7037048339844,295.3413391113281,298.3731384277344,293.1499938964844,293.1499938964844,279.95001220703125,36061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680803179740906,1.0,0.0,0.0,3.6141281127929688,3.6141517162323,8.715661579117295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.01806640625,0.0,1494.0804443359375,1895.4371337890625,0.0,3104.80224609375,0.897318959236145,1.0,0.0,3.0,1.0,0.0
12401400,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2113952636719,0.8229036927223206,0.2614722549915313,0.2373097240924835,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2101135253906,0.9990000128746032,0.5245190858840942,0.4489533603191376,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2110595703125,0.854762613773346,0.2958002388477325,0.2081827819347381,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21099853515625,0.8598638772964478,0.3010120689868927,0.2870301306247711,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122497558594,0.7561136484146118,0.2022885531187057,0.920214831829071,284.21051025390625,284.95001220703125,298.17108154296875,292.3176574707031,297.3759765625,297.1443176269531,284.2062683105469,1.0,0.470080018043518,0.1411464512348175,0.1411464512348175,1.0,1.0,-2.523092031478882,0.1424627900123596,2.380629301071167,-0.426160991191864,0.8894104361534119,0.8894104361534119,0.0,95.31963348388672,70.0,45963.37890625,0.0,1326.6312255859375,1.0,279.6585388183594,282.7037048339844,295.3413391113281,298.3731384277344,293.1499938964844,293.1499938964844,279.95001220703125,36061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680803179740906,1.0,0.0,0.0,3.6141281127929688,3.6141517162323,8.715661579117295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.01806640625,0.0,1494.0804443359375,1895.4371337890625,0.0,3104.80224609375,0.897318959236145,1.0,0.0,3.0,1.0,0.0
12401460,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8330007791519165,0.2603130042552948,0.2356936335563659,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.9990000128746032,0.5274887681007385,0.428743839263916,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8675469160079956,0.2960787713527679,0.2079560905694961,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8717278242111206,0.3000703155994415,0.2856196165084839,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476257324219,0.7654388546943665,0.2009490877389907,0.9120999574661256,284.3476867675781,284.95001220703125,298.1754150390625,292.3169860839844,297.3841857910156,297.1533203125,284.3473205566406,1.0,0.4605405926704407,0.1447606682777404,0.1447606682777404,1.0,1.0,-2.4851558208465576,0.1501231044530868,2.3350327014923096,-0.4100260138511657,0.8824928998947144,0.8824928998947144,0.0,89.33950805664062,73.0,44280.9140625,0.0,1254.277587890625,1.0,279.94189453125,282.8736572265625,295.2584228515625,298.1171264648437,293.1499938964844,293.1499938964844,280.25,36637.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522560000419617,1.0,0.0,0.0,3.6089155673980713,3.6089391708374015,8.690539630151761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.4443359375,0.0,1492.655029296875,1895.4371337890625,0.0,2956.405517578125,0.8968485593795776,1.0,0.0,3.0,1.0,0.0
12401520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8330007791519165,0.2603130042552948,0.2356936335563659,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.9990000128746032,0.5274887681007385,0.428743839263916,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8675469160079956,0.2960787713527679,0.2079560905694961,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476867675781,0.8717278242111206,0.3000703155994415,0.2856196165084839,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3476257324219,0.7654388546943665,0.2009490877389907,0.9120999574661256,284.3476867675781,284.95001220703125,298.1754150390625,292.3169860839844,297.3841857910156,297.1533203125,284.3473205566406,1.0,0.4605405926704407,0.1447606682777404,0.1447606682777404,1.0,1.0,-2.4851558208465576,0.1501231044530868,2.3350327014923096,-0.4100260138511657,0.8824928998947144,0.8824928998947144,0.0,89.33950805664062,73.0,44280.9140625,0.0,1254.277587890625,1.0,279.94189453125,282.8736572265625,295.2584228515625,298.1171264648437,293.1499938964844,293.1499938964844,280.25,36637.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522560000419617,1.0,0.0,0.0,3.6089155673980713,3.6089391708374015,8.690539630151761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.4443359375,0.0,1492.655029296875,1895.4371337890625,0.0,2956.405517578125,0.8968485593795776,1.0,0.0,3.0,1.0,0.0
12401580,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245666503906,0.8425623774528503,0.2604182660579681,0.2354217618703842,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249938964844,0.9990000128746032,0.534286379814148,0.4129546880722046,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8796897530555725,0.2975907027721405,0.2087207436561584,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8827052116394043,0.3002864122390747,0.2854438424110412,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.7742198705673218,0.2006036043167114,0.9088588953018188,284.5248718261719,284.95001220703125,298.1755676269531,292.3157653808594,297.4135437011719,297.1908569335937,284.5261535644531,1.0,0.4547546803951263,0.1483748853206634,0.1483748853206634,1.0,1.0,-2.46265172958374,0.1585777848958969,2.304074048995972,-0.3968368470668793,0.8782426714897156,0.8782426714897156,0.0,85.05047607421875,76.0,42778.76953125,0.0,1209.1871337890625,1.0,280.24139404296875,283.076171875,295.2452697753906,297.9883728027344,293.1499938964844,293.1499938964844,280.54998779296875,36974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349146246910095,1.0,0.0,0.0,3.603578329086304,3.603602170944214,8.664853794471128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.88671875,0.0,1489.32958984375,1895.4371337890625,0.0,2794.241455078125,0.8960657119750977,1.0,0.0,3.0,1.0,0.0
12401640,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245666503906,0.8425623774528503,0.2604182660579681,0.2354217618703842,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249938964844,0.9990000128746032,0.534286379814148,0.4129546880722046,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8796897530555725,0.2975907027721405,0.2087207436561584,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.8827052116394043,0.3002864122390747,0.2854438424110412,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52423095703125,0.7742198705673218,0.2006036043167114,0.9088588953018188,284.5248718261719,284.95001220703125,298.1755676269531,292.3157653808594,297.4135437011719,297.1908569335937,284.5261535644531,1.0,0.4547546803951263,0.1483748853206634,0.1483748853206634,1.0,1.0,-2.46265172958374,0.1585777848958969,2.304074048995972,-0.3968368470668793,0.8782426714897156,0.8782426714897156,0.0,85.05047607421875,76.0,42778.76953125,0.0,1209.1871337890625,1.0,280.24139404296875,283.076171875,295.2452697753906,297.9883728027344,293.1499938964844,293.1499938964844,280.54998779296875,36974.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349146246910095,1.0,0.0,0.0,3.603578329086304,3.603602170944214,8.664853794471128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.88671875,0.0,1489.32958984375,1895.4371337890625,0.0,2794.241455078125,0.8960657119750977,1.0,0.0,3.0,1.0,0.0
12401700,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.8465250134468079,0.2607192993164062,0.2355569750070572,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.9990000128746032,0.5381642580032349,0.4071417152881622,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.662841796875,0.8848268985748291,0.2986173331737518,0.2093265801668167,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66290283203125,0.8872161507606506,0.3006607294082641,0.2856541275978088,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6590881347656,0.7778754234313965,0.2006883919239044,0.9085949063301086,284.6641845703125,284.95001220703125,298.174072265625,292.3149719238281,297.4301452636719,297.2126770019531,284.67584228515625,1.0,0.4529110491275787,0.1501819938421249,0.1501819938421249,1.0,1.0,-2.456488847732544,0.163064107298851,2.2934248447418213,-0.3910489380359649,0.8776623606681824,0.8776623606681824,0.0,83.5764389038086,76.0,41667.78515625,0.0,1195.706298828125,1.0,280.4974365234375,283.2431945800781,295.22491455078125,297.846923828125,293.1499938964844,293.1499938964844,280.54998779296875,37044.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824927568435669,1.0,0.0,0.0,3.601147651672364,3.601171493530273,8.653168492855912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.0634765625,0.0,1487.2061767578125,1895.4371337890625,0.0,2701.27880859375,0.8956150412559509,1.0,0.0,3.0,1.0,0.0
12401760,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.8501938581466675,0.2611887753009796,0.2358961701393127,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.9990000128746032,0.5422202944755554,0.4022696912288666,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.8895975947380066,0.2998241484165191,0.2100957334041595,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.8913336396217346,0.3012093603610992,0.2860740721225738,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7812574505805969,0.2009365409612655,0.9092279076576232,284.7231140136719,284.95001220703125,298.1714782714844,292.31402587890625,297.44732666015625,297.235595703125,284.7251892089844,1.0,0.4516774117946625,0.1520017832517624,0.1520017832517624,1.0,1.0,-2.4532277584075928,0.1677140742540359,2.285513639450073,-0.3857408761978149,0.8767915964126587,0.8767915964126587,0.0,82.41607666015625,79.0,41497.78125,0.0,1186.997314453125,1.0,280.5414428710937,283.2939147949219,295.2535400390625,297.91046142578125,293.1499938964844,293.1499938964844,280.8500061035156,37061.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200976252555847,1.0,0.0,0.0,3.599092721939087,3.599116325378418,8.643295359433978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.1181640625,0.0,1485.0987548828125,1895.4371337890625,0.0,2656.4736328125,0.8951748609542847,1.0,0.0,3.0,1.0,0.0
12401820,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8558695316314697,0.2623772025108337,0.2368215918540954,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5503796935081482,0.3956484794616699,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8972646594047546,0.3025431632995605,0.2118675112724304,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.897668719291687,0.3026010692119598,0.2872275412082672,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7865379452705383,0.201732188463211,0.91205233335495,284.9330749511719,284.95001220703125,298.1629943847656,292.3118591308594,297.4794616699219,297.2795104980469,284.9356994628906,1.0,0.4507408142089844,0.1556413620710373,0.1556413620710373,1.0,1.0,-2.453285217285156,0.177162691950798,2.276122570037842,-0.3764225244522095,0.878223717212677,0.878223717212677,0.0,81.00289916992188,82.0,40371.58203125,0.0,1181.11083984375,1.0,280.84130859375,283.5204467773437,295.2629089355469,297.8485412597656,293.1499938964844,293.1499938964844,281.1499938964844,36901.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077019453048706,1.0,0.0,0.0,3.596390008926392,3.5964138507843018,8.630319712210621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.70703125,0.0,1480.9853515625,1895.4371337890625,0.0,2542.046875,0.8943836092948914,1.0,0.0,3.0,1.0,0.0
12401880,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8558695316314697,0.2623772025108337,0.2368215918540954,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.5503796935081482,0.3956484794616699,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.8972646594047546,0.3025431632995605,0.2118675112724304,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.897668719291687,0.3026010692119598,0.2872275412082672,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7865379452705383,0.201732188463211,0.91205233335495,284.9330749511719,284.95001220703125,298.1629943847656,292.3118591308594,297.4794616699219,297.2795104980469,284.9356994628906,1.0,0.4507408142089844,0.1556413620710373,0.1556413620710373,1.0,1.0,-2.453285217285156,0.177162691950798,2.276122570037842,-0.3764225244522095,0.878223717212677,0.878223717212677,0.0,81.00289916992188,82.0,40371.58203125,0.0,1181.11083984375,1.0,280.84130859375,283.5204467773437,295.2629089355469,297.8485412597656,293.1499938964844,293.1499938964844,281.1499938964844,36901.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077019453048706,1.0,0.0,0.0,3.596390008926392,3.5964138507843018,8.630319712210621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.70703125,0.0,1480.9853515625,1895.4371337890625,0.0,2542.046875,0.8943836092948914,1.0,0.0,3.0,1.0,0.0
12401940,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8596804141998291,0.2638756930828094,0.2380700707435608,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.5584180951118469,0.3923811912536621,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9028341174125672,0.305636465549469,0.2139357775449752,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.901878535747528,0.3043414652347564,0.2887603342533111,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7901276350021362,0.2028568089008331,0.9166135787963868,285.150634765625,284.95001220703125,298.1499938964844,292.3092956542969,297.507568359375,297.319580078125,285.153564453125,1.0,0.4514795541763305,0.159280925989151,0.159280925989151,1.0,1.0,-2.460660457611084,0.1866087466478347,2.2740516662597656,-0.368724375963211,0.8826100826263428,0.8826100826263428,0.0,80.54872131347656,85.0,39354.55859375,0.0,1187.8148193359375,1.0,281.14129638671875,283.75262451171875,295.2685241699219,297.7912292480469,293.1499938964844,293.1499938964844,281.45001220703125,36510.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969213724136353,1.0,0.0,0.0,3.596264123916626,3.596287727355957,8.629714898233942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4990234375,0.0,1477.9637451171875,1895.4371337890625,0.0,2443.31201171875,0.8938881158828735,1.0,0.0,3.0,1.0,0.0
12402000,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8596804141998291,0.2638756930828094,0.2380700707435608,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9990000128746032,0.5584180951118469,0.3923811912536621,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.9028341174125672,0.305636465549469,0.2139357775449752,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.901878535747528,0.3043414652347564,0.2887603342533111,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7901276350021362,0.2028568089008331,0.9166135787963868,285.150634765625,284.95001220703125,298.1499938964844,292.3092956542969,297.507568359375,297.319580078125,285.153564453125,1.0,0.4514795541763305,0.159280925989151,0.159280925989151,1.0,1.0,-2.460660457611084,0.1866087466478347,2.2740516662597656,-0.368724375963211,0.8826100826263428,0.8826100826263428,0.0,80.54872131347656,85.0,39354.55859375,0.0,1187.8148193359375,1.0,281.14129638671875,283.75262451171875,295.2685241699219,297.7912292480469,293.1499938964844,293.1499938964844,281.45001220703125,36510.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969213724136353,1.0,0.0,0.0,3.596264123916626,3.596287727355957,8.629714898233942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4990234375,0.0,1477.9637451171875,1895.4371337890625,0.0,2443.31201171875,0.8938881158828735,1.0,0.0,3.0,1.0,0.0
12402060,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.8737229108810425,0.2697921991348266,0.2424471080303192,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9990000128746032,0.5717120170593262,0.3806537389755249,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9202533960342408,0.3133478760719299,0.2185332179069519,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.917690932750702,0.3107606470584869,0.2937444746494293,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8047811388969421,0.2088808715343475,0.9381654858589172,285.3926086425781,284.95001220703125,298.13433837890625,292.3062438964844,297.5657653808594,297.3990478515625,285.397216796875,1.0,0.4543556272983551,0.1627240777015686,0.1627240777015686,1.0,1.0,-2.4892125129699707,0.1975771933794021,2.291635274887085,-0.3644163012504577,0.8903515338897705,0.8903515338897705,0.0,79.0375747680664,88.0,38669.21484375,0.0,1215.2764892578125,1.0,281.4413146972656,284.00323486328125,295.2733764648437,297.7466735839844,293.1499938964844,293.1499938964844,281.75,35897.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875471115112305,1.0,0.0,0.0,3.5994656085968018,3.599489212036133,8.645087063996471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.970703125,0.0,1476.9168701171875,1895.4371337890625,0.0,2358.15869140625,0.8938710689544678,1.0,0.0,3.0,1.0,0.0
12402120,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.8737229108810425,0.2697921991348266,0.2424471080303192,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9990000128746032,0.5717120170593262,0.3806537389755249,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.9202533960342408,0.3133478760719299,0.2185332179069519,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.917690932750702,0.3107606470584869,0.2937444746494293,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8047811388969421,0.2088808715343475,0.9381654858589172,285.3926086425781,284.95001220703125,298.13433837890625,292.3062438964844,297.5657653808594,297.3990478515625,285.397216796875,1.0,0.4543556272983551,0.1627240777015686,0.1627240777015686,1.0,1.0,-2.4892125129699707,0.1975771933794021,2.291635274887085,-0.3644163012504577,0.8903515338897705,0.8903515338897705,0.0,79.0375747680664,88.0,38669.21484375,0.0,1215.2764892578125,1.0,281.4413146972656,284.00323486328125,295.2733764648437,297.7466735839844,293.1499938964844,293.1499938964844,281.75,35897.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875471115112305,1.0,0.0,0.0,3.5994656085968018,3.599489212036133,8.645087063996471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.970703125,0.0,1476.9168701171875,1895.4371337890625,0.0,2358.15869140625,0.8938710689544678,1.0,0.0,3.0,1.0,0.0
12402180,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.8810293078422546,0.2726048231124878,0.2451056838035583,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59429931640625,0.9990000128746032,0.5802189111709595,0.3754951059818268,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.9299778342247008,0.3174497783184051,0.2214758247137069,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.9264694452285768,0.3140392899513244,0.2969658970832824,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.8126091361045837,0.2120051980018615,0.9527685046195984,285.5940246582031,284.95001220703125,298.1239318847656,292.3039245605469,297.5967712402344,297.44219970703125,285.6036682128906,1.0,0.4571384787559509,0.1649311482906341,0.1649311482906341,1.0,1.0,-2.5111591815948486,0.2046632319688797,2.3064959049224854,-0.3622559607028961,0.8976619243621826,0.8976619243621826,0.0,78.71141052246094,88.0,37917.0625,0.0,1240.332275390625,1.0,281.7183532714844,284.2187805175781,295.2558288574219,297.6537475585937,293.1499938964844,293.1499938964844,281.75,35386.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803599834442139,1.0,0.0,0.0,3.6036245822906494,3.603647947311402,8.665076052238874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.34423828125,0.0,1477.6475830078125,1895.4371337890625,0.0,2293.373046875,0.8941920399665833,1.0,0.0,3.0,1.0,0.0
12402240,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8840040564537048,0.2740128934383392,0.2464515268802642,297.632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.9990000128746032,0.584820032119751,0.3738443255424499,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9341034293174744,0.319597452878952,0.2230279594659805,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9300763607025146,0.3157123029232025,0.2986233234405517,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6403503417969,0.8157968521118164,0.2135906368494033,0.960231065750122,285.6419372558594,284.95001220703125,298.11798095703125,292.30255126953125,297.6119079589844,297.46356201171875,285.646240234375,1.0,0.4589101672172546,0.166167214512825,0.166167214512825,1.0,1.0,-2.523614883422852,0.2084934264421463,2.3151214122772217,-0.3612249791622162,0.9015134572982788,0.9015134572982788,0.0,78.79013061523438,106.0,38048.19140625,0.0,1255.8621826171875,1.0,281.7414245605469,284.2574768066406,295.2794189453125,297.71533203125,293.1499938964844,293.1499938964844,281.45001220703125,35102.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802473902702332,1.0,0.0,0.0,3.606515645980835,3.606539011001587,8.678985068399925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.05712890625,0.0,1478.6937255859375,1895.4371337890625,0.0,2292.36181640625,0.8944980502128601,1.0,0.0,3.0,1.0,0.0
12402300,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.8820322751998901,0.2754292488098144,0.2480590492486953,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439758300781,0.9990000128746032,0.5903218984603882,0.3787529468536377,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5449523925781,0.9325785040855408,0.3220965564250946,0.2250069379806518,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450134277344,0.9278526306152344,0.317581295967102,0.3006912171840668,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475769042969,0.8149465918540955,0.2154241204261779,0.969662308692932,285.544189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.6260070800781,297.4844055175781,285.536376953125,1.0,0.4638393521308899,0.1678887903690338,0.1678887903690338,1.0,1.0,-2.547621250152588,0.2146626263856887,2.332958698272705,-0.3606315553188324,0.9045750498771667,0.9045750498771667,0.0,80.56449890136719,106.0,39389.3203125,0.0,1293.243408203125,1.0,281.49951171875,284.1232604980469,295.3663330078125,297.9723815917969,293.1499938964844,293.1499938964844,281.45001220703125,34861.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914714217185974,1.0,0.0,0.0,3.610067844390869,3.6100914478302,8.696090390003519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.2666015625,0.0,1480.7724609375,1895.4371337890625,0.0,2393.72021484375,0.8949987888336182,1.0,0.0,3.0,1.0,0.0
12402360,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51708984375,0.8746899962425232,0.2762594819068908,0.2491074651479721,297.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.9990000128746032,0.5942273139953613,0.3898321688175201,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51715087890625,0.9246934056282043,0.3240552544593811,0.2265938818454742,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171203613281,0.9193699955940248,0.318920224905014,0.3022584617137909,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8093793392181396,0.216797262430191,0.9771711230278016,285.5171813964844,284.95001220703125,298.1009521484375,292.2982482910156,297.6291198730469,297.4910888671875,285.5182800292969,1.0,0.4700007140636444,0.1694845259189605,0.1694845259189605,1.0,1.0,-2.575000047683716,0.2212355434894561,2.353764295578003,-0.3602543473243713,0.908035159111023,0.908035159111023,0.0,83.75446319580078,124.0,39859.80078125,0.0,1341.78466796875,1.0,281.4581604003906,284.0948181152344,295.3748474121094,297.98681640625,293.1499938964844,293.1499938964844,281.1499938964844,34676.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001619577407837,1.0,0.0,0.0,3.613555192947388,3.61357855796814,8.71289898896066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.9677734375,0.0,1483.19287109375,1895.4371337890625,0.0,2472.90576171875,0.8955606818199158,1.0,0.0,3.0,1.0,0.0
12402420,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8519880771636963,0.276964783668518,0.2502886354923248,297.6297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.5973414778709412,0.4240355789661407,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9000036716461182,0.327037900686264,0.2290915250778198,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8942569494247437,0.320612758398056,0.3044427335262298,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.7893769145011902,0.2185307294130325,0.9878185391426086,285.3735656738281,284.95001220703125,298.0832824707031,292.2934265136719,297.6082763671875,297.4695739746094,285.37451171875,1.0,0.4851518869400024,0.1726760119199752,0.1726760119199752,1.0,1.0,-2.635929107666016,0.2356767058372497,2.400252342224121,-0.3595568835735321,0.9124523997306824,0.9124523997306824,0.0,93.26673126220705,127.0,41753.23828125,0.0,1464.11865234375,1.0,281.1585388183594,283.91534423828125,295.38287353515625,298.130126953125,293.1499938964844,293.1499938964844,280.8500061035156,34444.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215102553367615,1.0,0.0,0.0,3.6204915046691895,3.620515108108521,8.746380899538053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.7333984375,0.0,1489.03857421875,1895.4371337890625,0.0,2669.56640625,0.8968362808227539,1.0,0.0,3.0,1.0,0.0
